时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-01-01 00:00:00,0.301,1621.64,40.3,0.0,1.0,0.0,0.0
2025-01-01 01:00:00,0.301,1487.81,39.55,0.0,1.0,0.0,0.0
2025-01-01 02:00:00,0.301,1408.24,39.13,0.0,1.0,0.0,0.0
2025-01-01 03:00:00,0.301,1389.97,38.91,0.0,1.0,0.0,0.0
2025-01-01 04:00:00,0.3,1446.76,38.89,0.0,1.0,0.0,0.0
2025-01-01 05:00:00,0.299,1565.94,39.29,0.0,1.0,0.0,0.0
2025-01-01 06:00:00,0.38,1902.13,45.12,0.0,1.0,0.0,0.0
2025-01-01 07:00:00,0.379,2586.62,48.54,0.0,1.0,0.0,0.0
2025-01-01 08:00:00,0.378,3263.89,43.95,42.9,1.0,0.0,0.0
2025-01-01 09:00:00,0.378,3615.45,44.49,43.96,1.0,0.0,1.0
2025-01-01 10:00:00,0.38,3561.02,44.55,43.96,1.0,0.0,1.0
2025-01-01 11:00:00,0.38,3245.44,43.55,43.96,1.0,0.0,1.0
2025-01-01 12:00:00,0.35,3182.33,41.18,43.96,1.0,0.0,1.0
2025-01-01 13:00:00,0.351,3010.16,40.92,43.96,1.0,0.0,1.0
2025-01-01 14:00:00,0.349,2979.06,50.0,0.0,1.0,0.0,1.0
2025-01-01 15:00:00,0.351,2719.18,48.51,0.0,1.0,0.0,0.0
2025-01-01 16:00:00,0.35,2720.45,48.44,0.0,1.0,0.0,0.0
2025-01-01 17:00:00,0.379,2908.71,48.57,11.29,1.0,0.0,0.0
2025-01-01 18:00:00,0.377,2944.88,50.0,0.0,1.0,0.0,0.0
2025-01-01 19:00:00,0.381,3114.87,45.36,41.87,1.0,0.0,0.0
2025-01-01 20:00:00,0.381,3218.68,45.51,41.87,1.0,0.0,1.0
2025-01-01 21:00:00,0.381,2974.54,44.78,41.88,1.0,0.0,1.0
2025-01-01 22:00:00,0.375,2433.45,46.49,0.0,1.0,0.0,1.0
2025-01-01 23:00:00,0.349,1972.66,44.21,0.0,1.0,0.0,0.0
2025-01-02 00:00:00,0.3,1898.15,41.47,0.0,1.0,0.0,0.0
2025-01-02 01:00:00,0.302,1789.46,40.96,0.0,1.0,0.0,0.0
2025-01-02 02:00:00,0.3,1789.1,40.9,0.0,1.0,0.0,0.0
2025-01-02 03:00:00,0.3,1359.77,38.96,0.0,1.0,0.0,0.0
2025-01-02 04:00:00,0.3,1431.03,39.13,0.0,1.0,0.0,0.0
2025-01-02 05:00:00,0.303,1554.9,39.51,0.0,1.0,0.0,0.0
2025-01-02 06:00:00,0.38,2141.2,46.41,0.0,1.0,0.0,0.0
2025-01-02 07:00:00,0.381,3263.89,46.94,41.87,1.0,0.0,0.0
2025-01-02 08:00:00,0.38,3481.45,44.32,43.96,1.0,0.0,1.0
2025-01-02 09:00:00,0.38,3560.47,44.65,43.96,1.0,0.0,1.0
2025-01-02 10:00:00,0.381,3634.98,45.62,43.96,1.0,0.0,1.0
2025-01-02 11:00:00,0.379,3518.88,44.76,43.96,1.0,0.0,1.0
2025-01-02 12:00:00,0.35,3368.96,41.43,43.96,1.0,0.0,1.0
2025-01-02 13:00:00,0.351,3313.44,41.34,43.96,1.0,0.0,1.0
2025-01-02 14:00:00,0.351,3409.29,41.47,43.96,1.0,0.0,1.0
2025-01-02 15:00:00,0.352,3189.56,40.99,43.96,1.0,0.0,1.0
2025-01-02 16:00:00,0.351,2972.37,40.33,43.96,1.0,0.0,1.0
2025-01-02 17:00:00,0.38,2901.84,42.46,43.95,1.0,0.0,1.0
2025-01-02 18:00:00,0.38,3111.8,42.92,43.95,1.0,0.0,1.0
2025-01-02 19:00:00,0.381,3243.63,43.33,43.95,1.0,0.0,1.0
2025-01-02 20:00:00,0.38,3357.39,43.79,43.96,1.0,0.0,1.0
2025-01-02 21:00:00,0.381,3366.97,43.91,43.94,1.0,0.0,1.0
2025-01-02 22:00:00,0.356,2909.79,43.61,43.93,1.0,0.0,1.0
2025-01-02 23:00:00,0.35,2009.73,44.73,0.0,1.0,0.0,0.0
2025-01-03 00:00:00,0.301,1695.6,40.56,0.0,1.0,0.0,0.0
2025-01-03 01:00:00,0.302,1550.38,39.84,0.0,1.0,0.0,0.0
2025-01-03 02:00:00,0.301,1494.5,39.39,0.0,1.0,0.0,0.0
2025-01-03 03:00:00,0.299,1536.46,39.32,0.0,1.0,0.0,0.0
2025-01-03 04:00:00,0.3,1610.97,39.84,0.0,1.0,0.0,0.0
2025-01-03 05:00:00,0.35,2021.3,45.27,0.0,1.0,0.0,0.0
2025-01-03 06:00:00,0.378,2545.21,48.09,0.0,1.0,0.0,0.0
2025-01-03 07:00:00,0.378,3592.48,47.59,41.87,1.0,0.0,0.0
2025-01-03 08:00:00,0.38,3780.2,47.91,41.88,1.0,0.0,1.0
2025-01-03 09:00:00,0.379,3938.44,45.44,44.97,1.0,0.0,1.0
2025-01-03 10:00:00,0.38,3623.95,44.18,44.97,1.0,0.0,1.0
2025-01-03 11:00:00,0.381,3431.89,43.5,44.97,1.0,0.0,1.0
2025-01-03 12:00:00,0.351,3790.33,43.39,43.96,1.0,0.0,1.0
2025-01-03 13:00:00,0.35,3881.65,44.05,43.96,1.0,0.0,1.0
2025-01-03 14:00:00,0.35,3295.72,42.11,42.9,1.0,0.0,1.0
2025-01-03 15:00:00,0.351,3152.31,42.34,41.88,1.0,0.0,1.0
2025-01-03 16:00:00,0.349,2967.3,49.89,0.0,1.0,0.0,0.0
2025-01-03 17:00:00,0.38,3038.92,43.78,42.9,1.0,0.0,0.0
2025-01-03 18:00:00,0.38,3076.53,43.55,42.91,1.0,0.0,1.0
2025-01-03 19:00:00,0.381,3328.63,44.15,43.96,1.0,0.0,1.0
2025-01-03 20:00:00,0.38,3252.31,43.4,43.96,1.0,0.0,1.0
2025-01-03 21:00:00,0.381,3184.14,43.61,43.96,1.0,0.0,1.0
2025-01-03 22:00:00,0.365,2790.98,48.12,0.0,1.0,0.0,1.0
2025-01-03 23:00:00,0.351,2064.16,45.06,0.0,1.0,0.0,0.0
2025-01-04 00:00:00,0.301,1552.01,40.04,0.0,1.0,0.0,0.0
2025-01-04 01:00:00,0.301,1479.67,39.64,0.0,1.0,0.0,0.0
2025-01-04 02:00:00,0.3,1429.22,39.24,0.0,1.0,0.0,0.0
2025-01-04 03:00:00,0.301,1425.6,39.12,0.0,1.0,0.0,0.0
2025-01-04 04:00:00,0.3,1487.63,39.11,0.0,1.0,0.0,0.0
2025-01-04 05:00:00,0.303,1538.09,39.35,0.0,1.0,0.0,0.0
2025-01-04 06:00:00,0.378,2324.04,47.19,0.0,1.0,0.0,0.0
2025-01-04 07:00:00,0.378,2986.11,49.62,0.0,1.0,0.0,0.0
2025-01-04 08:00:00,0.379,3471.14,44.85,42.9,1.0,0.0,1.0
2025-01-04 09:00:00,0.379,3731.01,46.51,42.9,1.0,0.0,1.0
2025-01-04 10:00:00,0.381,3645.29,46.39,42.9,1.0,0.0,1.0
2025-01-04 11:00:00,0.38,3281.07,44.74,42.9,1.0,0.0,1.0
2025-01-04 12:00:00,0.351,3113.61,41.71,42.9,1.0,0.0,1.0
2025-01-04 13:00:00,0.349,3137.48,41.59,42.9,1.0,0.0,1.0
2025-01-04 14:00:00,0.351,3002.57,41.1,42.9,1.0,0.0,1.0
2025-01-04 15:00:00,0.349,2810.69,48.23,0.0,1.0,0.0,1.0
2025-01-04 16:00:00,0.349,3007.63,49.97,0.0,1.0,0.0,0.0
2025-01-04 17:00:00,0.377,3040.73,50.0,27.63,1.0,0.0,0.0
2025-01-04 18:00:00,0.38,3081.96,44.71,41.88,1.0,0.0,1.0
2025-01-04 19:00:00,0.38,3058.81,43.19,43.42,1.0,0.0,1.0
2025-01-04 20:00:00,0.38,3228.44,43.57,43.43,1.0,0.0,1.0
2025-01-04 21:00:00,0.38,3053.2,43.49,43.43,1.0,0.0,1.0
2025-01-04 22:00:00,0.369,2725.15,49.67,0.0,1.0,0.0,1.0
2025-01-04 23:00:00,0.351,2632.74,48.06,0.0,1.0,0.0,0.0
2025-01-05 00:00:00,0.301,2039.57,42.28,0.0,1.0,0.0,0.0
2025-01-05 01:00:00,0.301,1526.69,39.71,0.0,1.0,0.0,0.0
2025-01-05 02:00:00,0.301,1487.09,39.34,0.0,1.0,0.0,0.0
2025-01-05 03:00:00,0.3,1403.72,38.88,0.0,1.0,0.0,0.0
2025-01-05 04:00:00,0.3,1528.5,39.22,0.0,1.0,0.0,0.0
2025-01-05 05:00:00,0.302,1572.27,39.35,0.0,1.0,0.0,0.0
2025-01-05 06:00:00,0.38,2072.66,45.8,0.0,1.0,0.0,0.0
2025-01-05 07:00:00,0.377,2677.95,49.08,0.0,1.0,0.0,0.0
2025-01-05 08:00:00,0.379,3195.17,43.75,42.9,1.0,0.0,0.0
2025-01-05 09:00:00,0.38,3260.45,44.04,42.9,1.0,0.0,1.0
2025-01-05 10:00:00,0.38,3221.75,43.85,42.9,1.0,0.0,1.0
2025-01-05 11:00:00,0.38,3102.94,43.5,42.9,1.0,0.0,1.0
2025-01-05 12:00:00,0.349,3165.15,41.4,42.9,1.0,0.0,1.0
2025-01-05 13:00:00,0.35,3117.59,41.5,42.9,1.0,0.0,1.0
2025-01-05 14:00:00,0.349,3106.73,47.38,38.66,1.0,0.0,0.0
2025-01-05 15:00:00,0.35,2758.25,47.46,0.0,1.0,0.0,1.0
2025-01-05 16:00:00,0.349,2902.2,49.39,0.0,1.0,0.0,0.0
2025-01-05 17:00:00,0.38,2989.91,44.42,41.87,1.0,0.0,1.0
2025-01-05 18:00:00,0.379,3184.32,45.22,41.88,1.0,0.0,1.0
2025-01-05 19:00:00,0.38,3397.35,46.54,41.88,1.0,0.0,1.0
2025-01-05 20:00:00,0.379,3358.47,46.34,41.88,1.0,0.0,1.0
2025-01-05 21:00:00,0.381,3349.43,44.0,43.96,1.0,0.0,1.0
2025-01-05 22:00:00,0.378,2722.98,49.09,0.0,1.0,0.0,1.0
2025-01-05 23:00:00,0.35,1929.25,44.06,0.0,1.0,0.0,0.0
2025-01-06 00:00:00,0.3,1514.03,39.53,0.0,1.0,0.0,0.0
2025-01-06 01:00:00,0.302,1400.64,39.08,0.0,1.0,0.0,0.0
2025-01-06 02:00:00,0.301,1377.5,38.86,0.0,1.0,0.0,0.0
2025-01-06 03:00:00,0.299,1414.21,38.84,0.0,1.0,0.0,0.0
2025-01-06 04:00:00,0.3,1444.59,39.0,0.0,1.0,0.0,0.0
2025-01-06 05:00:00,0.301,1669.02,39.84,0.0,1.0,0.0,0.0
2025-01-06 06:00:00,0.379,2245.19,46.32,0.0,1.0,0.0,0.0
2025-01-06 07:00:00,0.379,3398.8,44.66,42.9,1.0,0.0,1.0
2025-01-06 08:00:00,0.379,3579.82,44.31,44.44,1.0,0.0,1.0
2025-01-06 09:00:00,0.38,3823.42,45.51,44.45,1.0,0.0,1.0
2025-01-06 10:00:00,0.38,3625.76,44.92,44.44,1.0,0.0,1.0
2025-01-06 11:00:00,0.38,3457.21,44.14,44.44,1.0,0.0,1.0
2025-01-06 12:00:00,0.351,3428.28,41.52,44.44,1.0,0.0,1.0
2025-01-06 13:00:00,0.349,3324.65,40.97,44.44,1.0,0.0,1.0
2025-01-06 14:00:00,0.35,3701.17,42.0,44.44,1.0,0.0,1.0
2025-01-06 15:00:00,0.349,3643.84,41.66,44.44,1.0,0.0,1.0
2025-01-06 16:00:00,0.349,3057.0,40.23,44.44,1.0,0.0,1.0
2025-01-06 17:00:00,0.38,3257.56,42.94,44.44,1.0,0.0,1.0
2025-01-06 18:00:00,0.38,3142.18,42.76,44.44,1.0,0.0,1.0
2025-01-06 19:00:00,0.38,3338.04,43.29,44.44,1.0,0.0,1.0
2025-01-06 20:00:00,0.379,3370.41,43.38,44.44,1.0,0.0,1.0
2025-01-06 21:00:00,0.38,3236.94,43.56,44.44,1.0,0.0,1.0
2025-01-06 22:00:00,0.353,2752.64,46.57,0.0,1.0,0.0,1.0
2025-01-06 23:00:00,0.349,1934.5,44.41,0.0,1.0,0.0,0.0
2025-01-07 00:00:00,0.3,1581.67,40.0,0.0,1.0,0.0,0.0
2025-01-07 01:00:00,0.301,1426.32,39.3,0.0,1.0,0.0,0.0
2025-01-07 02:00:00,0.302,1396.48,39.09,0.0,1.0,0.0,0.0
2025-01-07 03:00:00,0.299,1436.81,38.97,0.0,1.0,0.0,0.0
2025-01-07 04:00:00,0.3,1452.18,39.02,0.0,1.0,0.0,0.0
2025-01-07 05:00:00,0.355,1875.36,45.12,0.0,1.0,0.0,0.0
2025-01-07 06:00:00,0.379,2220.59,46.52,0.0,1.0,0.0,0.0
2025-01-07 07:00:00,0.378,3388.67,46.39,41.86,1.0,0.0,0.0
2025-01-07 08:00:00,0.38,3460.29,46.33,41.87,1.0,0.0,1.0
2025-01-07 09:00:00,0.38,3587.6,46.99,41.88,1.0,0.0,1.0
2025-01-07 10:00:00,0.381,3340.39,43.86,43.94,1.0,0.0,1.0
2025-01-07 11:00:00,0.381,3248.52,43.58,43.94,1.0,0.0,1.0
2025-01-07 12:00:00,0.352,3237.12,41.9,42.9,1.0,0.0,1.0
2025-01-07 13:00:00,0.35,3095.88,41.46,42.9,1.0,0.0,1.0
2025-01-07 14:00:00,0.35,2964.95,41.1,42.9,1.0,0.0,1.0
2025-01-07 15:00:00,0.351,3045.07,41.64,42.9,1.0,0.0,1.0
2025-01-07 16:00:00,0.351,2873.26,43.78,39.71,1.0,0.0,1.0
2025-01-07 17:00:00,0.379,3039.1,43.78,42.4,1.0,0.0,1.0
2025-01-07 18:00:00,0.38,2994.79,43.78,42.24,1.0,0.0,1.0
2025-01-07 19:00:00,0.381,3272.21,43.78,43.46,1.0,0.0,1.0
2025-01-07 20:00:00,0.381,3315.79,43.78,43.9,1.0,0.0,1.0
2025-01-07 21:00:00,0.381,3837.71,43.78,47.35,1.0,0.0,1.0
2025-01-07 22:00:00,0.377,3452.15,43.79,45.84,1.0,0.0,1.0
2025-01-07 23:00:00,0.351,2019.31,0.25,43.83,1.0,0.0,1.0
2025-01-08 00:00:00,0.301,1577.87,0.25,39.11,0.0,0.0,1.0
2025-01-08 01:00:00,0.301,1456.16,0.25,38.5,0.0,0.0,1.0
2025-01-08 02:00:00,0.301,1422.16,0.25,38.18,0.0,0.0,1.0
2025-01-08 03:00:00,0.299,1622.9,0.25,38.9,0.0,0.0,1.0
2025-01-08 04:00:00,0.301,1607.35,0.25,38.78,0.0,0.0,1.0
2025-01-08 05:00:00,0.303,1768.84,0.25,39.33,0.0,0.0,1.0
2025-01-08 06:00:00,0.378,2203.78,0.25,45.45,0.0,0.0,1.0
2025-01-08 07:00:00,0.378,3320.31,43.78,44.67,0.0,0.0,1.0
2025-01-08 08:00:00,0.381,3651.62,43.79,45.14,1.0,0.0,1.0
2025-01-08 09:00:00,0.381,3534.07,44.3,44.24,1.0,0.0,1.0
2025-01-08 10:00:00,0.38,3401.69,44.29,43.96,1.0,0.0,1.0
2025-01-08 11:00:00,0.381,3207.47,43.78,43.8,1.0,0.0,1.0
2025-01-08 12:00:00,0.35,3307.83,42.77,42.09,1.0,0.0,1.0
2025-01-08 13:00:00,0.35,3282.88,42.77,41.97,1.0,0.0,1.0
2025-01-08 14:00:00,0.349,3071.83,41.76,42.02,1.0,0.0,1.0
2025-01-08 15:00:00,0.352,3113.25,41.76,41.93,1.0,0.0,1.0
2025-01-08 16:00:00,0.35,3096.25,41.77,41.62,1.0,0.0,1.0
2025-01-08 17:00:00,0.381,3098.24,44.82,41.88,1.0,0.0,1.0
2025-01-08 18:00:00,0.381,3316.7,44.82,42.58,1.0,0.0,1.0
2025-01-08 19:00:00,0.381,3227.9,44.82,42.59,1.0,0.0,1.0
2025-01-08 20:00:00,0.379,3447.63,44.3,43.64,1.0,0.0,1.0
2025-01-08 21:00:00,0.381,3254.49,44.3,43.33,1.0,0.0,1.0
2025-01-08 22:00:00,0.364,2761.14,0.25,45.81,1.0,0.0,1.0
2025-01-08 23:00:00,0.35,2087.67,0.25,44.1,0.0,0.0,1.0
2025-01-09 00:00:00,0.3,1788.19,0.25,40.01,0.0,0.0,1.0
2025-01-09 01:00:00,0.301,1488.35,0.25,38.48,0.0,0.0,1.0
2025-01-09 02:00:00,0.301,1501.74,0.25,38.4,0.0,0.0,1.0
2025-01-09 03:00:00,0.299,1503.18,0.25,38.28,0.0,0.0,1.0
2025-01-09 04:00:00,0.301,1532.3,0.25,38.32,0.0,0.0,1.0
2025-01-09 05:00:00,0.303,1572.27,0.25,38.4,0.0,0.0,1.0
2025-01-09 06:00:00,0.378,2260.92,0.25,44.82,0.0,0.0,1.0
2025-01-09 07:00:00,0.379,3312.36,43.78,43.05,1.0,0.0,1.0
2025-01-09 08:00:00,0.38,3316.15,43.78,43.39,1.0,0.0,1.0
2025-01-09 09:00:00,0.379,3485.06,43.78,44.46,1.0,0.0,1.0
2025-01-09 10:00:00,0.38,3615.63,43.78,45.48,1.0,0.0,1.0
2025-01-09 11:00:00,0.38,3919.45,43.78,47.11,1.0,0.0,1.0
2025-01-09 12:00:00,0.35,3870.26,43.79,44.15,1.0,0.0,1.0
2025-01-09 13:00:00,0.351,3206.2,43.78,41.09,1.0,0.0,1.0
2025-01-09 14:00:00,0.351,3176.18,43.79,40.75,1.0,0.0,1.0
2025-01-09 15:00:00,0.35,2836.01,0.25,47.65,1.0,0.0,1.0
2025-01-09 16:00:00,0.351,2785.55,0.25,47.62,0.0,0.0,1.0
2025-01-09 17:00:00,0.381,2953.38,6.86,49.33,0.0,0.0,1.0
2025-01-09 18:00:00,0.38,3049.23,45.83,41.34,1.0,0.0,1.0
2025-01-09 19:00:00,0.381,3426.65,45.83,42.26,1.0,0.0,1.0
2025-01-09 20:00:00,0.38,3325.2,45.83,42.07,1.0,0.0,1.0
2025-01-09 21:00:00,0.379,3264.61,44.31,42.77,1.0,0.0,1.0
2025-01-09 22:00:00,0.379,2779.59,0.25,45.32,1.0,0.0,1.0
2025-01-09 23:00:00,0.35,1973.92,0.25,43.76,0.0,0.0,1.0
2025-01-10 00:00:00,0.352,1720.38,0.25,42.23,0.0,0.0,1.0
2025-01-10 01:00:00,0.35,1571.9,0.25,41.42,0.0,0.0,1.0
2025-01-10 02:00:00,0.351,1553.64,0.25,41.28,0.0,0.0,1.0
2025-01-10 03:00:00,0.35,1545.14,0.25,41.16,0.0,0.0,1.0
2025-01-10 04:00:00,0.351,1657.08,0.25,41.69,0.0,0.0,1.0
2025-01-10 05:00:00,0.352,1630.32,0.25,41.53,0.0,0.0,1.0
2025-01-10 06:00:00,0.378,2212.64,0.25,45.62,0.0,0.0,1.0
2025-01-10 07:00:00,0.378,3249.96,37.63,48.44,0.0,0.0,1.0
2025-01-10 08:00:00,0.38,3423.76,43.78,44.18,1.0,0.0,1.0
2025-01-10 09:00:00,0.379,3851.45,43.78,46.48,1.0,0.0,1.0
2025-01-10 10:00:00,0.382,3705.15,43.78,46.27,1.0,0.0,1.0
2025-01-10 11:00:00,0.38,3495.19,0.25,41.02,1.0,0.0,1.0
2025-01-10 12:00:00,0.35,3280.53,0.25,39.08,0.0,1.0,1.0
2025-01-10 13:00:00,0.351,3158.64,0.25,38.66,0.0,1.0,1.0
2025-01-10 14:00:00,0.35,3105.83,0.25,38.26,0.0,1.0,1.0
2025-01-10 15:00:00,0.351,3226.63,0.25,38.47,0.0,1.0,1.0
2025-01-10 16:00:00,0.35,3060.98,43.78,39.93,0.0,1.0,1.0
2025-01-10 17:00:00,0.379,3084.67,43.78,42.22,1.0,0.0,1.0
2025-01-10 18:00:00,0.381,3209.09,43.79,42.92,1.0,0.0,1.0
2025-01-10 19:00:00,0.379,3015.05,43.78,42.16,1.0,0.0,1.0
2025-01-10 20:00:00,0.38,3250.69,43.78,42.98,1.0,0.0,1.0
2025-01-10 21:00:00,0.379,3478.55,43.79,44.53,1.0,0.0,1.0
2025-01-10 22:00:00,0.353,3413.99,43.79,41.95,1.0,0.0,1.0
2025-01-10 23:00:00,0.351,1992.55,0.25,43.71,1.0,0.0,1.0
2025-01-11 00:00:00,0.3,1586.19,0.25,38.98,0.0,0.0,1.0
2025-01-11 01:00:00,0.302,1466.11,0.25,38.47,0.0,0.0,1.0
2025-01-11 02:00:00,0.301,1413.48,0.25,38.03,0.0,0.0,1.0
2025-01-11 03:00:00,0.299,1458.15,0.25,37.92,0.0,0.0,1.0
2025-01-11 04:00:00,0.301,1519.82,0.25,38.19,0.0,0.0,1.0
2025-01-11 05:00:00,0.353,1935.4,0.25,44.04,0.0,0.0,1.0
2025-01-11 06:00:00,0.381,2100.51,0.25,45.02,0.0,0.0,1.0
2025-01-11 07:00:00,0.379,2967.48,0.25,47.92,0.0,0.0,1.0
2025-01-11 08:00:00,0.378,3516.17,42.76,45.82,1.0,0.0,1.0
2025-01-11 09:00:00,0.38,3818.36,44.82,44.74,1.0,0.0,1.0
2025-01-11 10:00:00,0.38,3770.07,45.8,44.14,1.0,0.0,1.0
2025-01-11 11:00:00,0.381,3307.83,43.78,44.2,1.0,0.0,1.0
2025-01-11 12:00:00,0.351,3362.99,42.77,42.22,1.0,0.0,1.0
2025-01-11 13:00:00,0.351,3218.68,42.77,41.59,1.0,0.0,1.0
2025-01-11 14:00:00,0.351,3198.97,42.77,41.24,1.0,0.0,1.0
2025-01-11 15:00:00,0.352,2950.12,42.77,40.5,1.0,0.0,1.0
2025-01-11 16:00:00,0.349,3053.2,0.25,49.36,0.0,0.0,1.0
2025-01-11 17:00:00,0.379,3199.15,43.78,42.92,0.0,0.0,1.0
2025-01-11 18:00:00,0.381,2993.53,43.78,42.28,1.0,0.0,1.0
2025-01-11 19:00:00,0.38,3201.32,43.78,43.15,1.0,0.0,1.0
2025-01-11 20:00:00,0.38,3220.85,43.78,43.32,1.0,0.0,1.0
2025-01-11 21:00:00,0.38,3296.98,43.78,44.06,1.0,0.0,1.0
2025-01-11 22:00:00,0.362,2759.69,0.25,46.71,1.0,0.0,1.0
2025-01-11 23:00:00,0.351,2063.08,0.25,44.18,0.0,0.0,1.0
2025-01-12 00:00:00,0.301,1585.83,0.25,39.14,0.0,0.0,1.0
2025-01-12 01:00:00,0.301,1458.88,0.25,38.46,0.0,0.0,1.0
2025-01-12 02:00:00,0.301,1444.05,0.25,38.26,0.0,0.0,1.0
2025-01-12 03:00:00,0.301,1474.79,0.25,38.22,0.0,0.0,1.0
2025-01-12 04:00:00,0.3,1523.8,0.25,38.26,0.0,0.0,1.0
2025-01-12 05:00:00,0.303,1553.1,0.25,38.16,0.0,0.0,1.0
2025-01-12 06:00:00,0.38,2096.35,0.25,45.05,0.0,0.0,1.0
2025-01-12 07:00:00,0.378,2928.6,0.25,47.47,0.0,0.0,1.0
2025-01-12 08:00:00,0.379,3463.36,43.78,44.0,1.0,0.0,1.0
2025-01-12 09:00:00,0.38,3946.22,44.82,45.37,1.0,0.0,1.0
2025-01-12 10:00:00,0.381,4001.92,45.81,45.18,1.0,0.0,1.0
2025-01-12 11:00:00,0.38,3688.15,45.81,43.61,1.0,0.0,1.0
2025-01-12 12:00:00,0.35,4001.74,45.82,42.41,1.0,0.0,1.0
2025-01-12 13:00:00,0.35,3843.68,43.29,43.68,1.0,0.0,1.0
2025-01-12 14:00:00,0.35,3247.07,43.29,41.67,1.0,0.0,1.0
2025-01-12 15:00:00,0.35,2999.31,41.76,41.13,1.0,0.0,1.0
2025-01-12 16:00:00,0.349,3123.73,41.76,41.64,1.0,0.0,1.0
2025-01-12 17:00:00,0.379,3172.38,41.76,47.22,1.0,0.0,1.0
2025-01-12 18:00:00,0.381,3355.76,43.78,43.73,1.0,0.0,1.0
2025-01-12 19:00:00,0.38,3350.88,43.78,43.8,1.0,0.0,1.0
2025-01-12 20:00:00,0.381,3471.5,43.78,44.16,1.0,0.0,1.0
2025-01-12 21:00:00,0.381,3221.39,43.78,44.01,1.0,0.0,1.0
2025-01-12 22:00:00,0.376,2651.01,0.25,47.7,1.0,0.0,1.0
2025-01-12 23:00:00,0.351,1949.15,0.25,43.43,0.0,0.0,1.0
2025-01-13 00:00:00,0.3,1532.66,0.25,38.81,0.0,0.0,1.0
2025-01-13 01:00:00,0.301,1394.86,0.25,38.08,0.0,0.0,1.0
2025-01-13 02:00:00,0.301,1384.55,0.25,37.93,0.0,0.0,1.0
2025-01-13 03:00:00,0.3,1400.82,0.25,37.8,0.0,0.0,1.0
2025-01-13 04:00:00,0.301,1431.03,0.25,37.87,0.0,0.0,1.0
2025-01-13 05:00:00,0.302,1543.69,0.25,38.16,0.0,0.0,1.0
2025-01-13 06:00:00,0.378,2358.76,0.25,46.15,0.0,0.0,1.0
2025-01-13 07:00:00,0.378,3421.22,43.78,44.27,0.0,0.0,1.0
2025-01-13 08:00:00,0.381,3688.51,44.82,44.62,1.0,0.0,1.0
2025-01-13 09:00:00,0.381,3985.28,44.82,45.85,1.0,0.0,1.0
2025-01-13 10:00:00,0.38,3779.66,44.82,45.16,1.0,0.0,1.0
2025-01-13 11:00:00,0.38,3529.37,44.82,44.05,1.0,0.0,1.0
2025-01-13 12:00:00,0.351,3308.56,44.82,40.89,1.0,0.0,1.0
2025-01-13 13:00:00,0.351,3271.67,44.82,40.64,1.0,0.0,1.0
2025-01-13 14:00:00,0.351,3182.15,44.82,40.3,1.0,0.0,1.0
2025-01-13 15:00:00,0.351,3102.94,44.82,40.03,1.0,0.0,1.0
2025-01-13 16:00:00,0.351,3032.41,44.82,39.64,1.0,0.0,1.0
2025-01-13 17:00:00,0.38,3102.76,44.82,41.89,1.0,0.0,1.0
2025-01-13 18:00:00,0.379,3131.87,44.82,41.91,1.0,0.0,1.0
2025-01-13 19:00:00,0.38,3274.02,44.82,42.29,1.0,0.0,1.0
2025-01-13 20:00:00,0.38,3401.69,44.82,42.79,1.0,0.0,1.0
2025-01-13 21:00:00,0.382,3323.03,44.82,42.9,1.0,0.0,1.0
2025-01-13 22:00:00,0.371,2929.15,0.25,47.86,1.0,0.0,1.0
2025-01-13 23:00:00,0.35,2623.34,0.25,46.81,0.0,0.0,1.0
2025-01-14 00:00:00,0.3,2016.78,0.25,41.02,0.0,0.0,1.0
2025-01-14 01:00:00,0.301,1531.39,0.25,38.58,0.0,0.0,1.0
2025-01-14 02:00:00,0.301,1462.31,0.25,38.25,0.0,0.0,1.0
2025-01-14 03:00:00,0.301,1456.34,0.25,38.15,0.0,0.0,1.0
2025-01-14 04:00:00,0.301,1494.86,0.25,38.23,0.0,0.0,1.0
2025-01-14 05:00:00,0.302,1616.75,0.25,38.59,0.0,0.0,1.0
2025-01-14 06:00:00,0.378,2298.18,0.25,46.1,0.0,0.0,1.0
2025-01-14 07:00:00,0.379,3018.48,0.25,49.82,0.0,0.0,1.0
2025-01-14 08:00:00,0.38,3622.32,45.8,42.87,1.0,0.0,1.0
2025-01-14 09:00:00,0.379,3868.09,44.3,45.67,1.0,0.0,1.0
2025-01-14 10:00:00,0.381,3676.76,44.3,45.18,1.0,0.0,1.0
2025-01-14 11:00:00,0.381,3171.84,44.3,42.98,1.0,0.0,1.0
2025-01-14 12:00:00,0.35,3288.3,44.3,40.93,1.0,0.0,1.0
2025-01-14 13:00:00,0.35,2951.75,44.31,39.92,1.0,0.0,1.0
2025-01-14 14:00:00,0.349,3044.52,44.31,39.82,1.0,0.0,1.0
2025-01-14 15:00:00,0.351,2844.33,44.3,39.26,1.0,0.0,1.0
2025-01-14 16:00:00,0.35,2810.51,44.3,39.0,1.0,0.0,1.0
2025-01-14 17:00:00,0.379,2915.58,44.3,41.48,1.0,0.0,1.0
2025-01-14 18:00:00,0.379,3029.69,44.3,41.88,1.0,0.0,1.0
2025-01-14 19:00:00,0.38,3117.59,44.3,42.27,1.0,0.0,1.0
2025-01-14 20:00:00,0.379,3216.15,44.3,42.49,1.0,0.0,1.0
2025-01-14 21:00:00,0.378,3037.47,17.97,49.47,1.0,0.0,1.0
2025-01-14 22:00:00,0.354,2651.01,0.25,47.11,0.0,0.0,1.0
2025-01-14 23:00:00,0.352,1890.91,0.25,43.15,0.0,0.0,1.0
2025-01-15 00:00:00,0.301,1517.83,0.25,38.66,0.0,0.0,1.0
2025-01-15 01:00:00,0.301,1421.26,0.25,38.2,0.0,0.0,1.0
2025-01-15 02:00:00,0.301,1350.55,0.25,37.76,0.0,0.0,1.0
2025-01-15 03:00:00,0.3,1408.24,0.25,37.83,0.0,0.0,1.0
2025-01-15 04:00:00,0.301,1486.73,0.25,38.09,0.0,0.0,1.0
2025-01-15 05:00:00,0.301,1578.05,0.25,38.47,0.0,0.0,1.0
2025-01-15 06:00:00,0.381,2512.66,0.25,47.01,0.0,0.0,1.0
2025-01-15 07:00:00,0.378,3331.71,0.25,40.96,0.0,0.0,1.0
2025-01-15 08:00:00,0.378,4246.42,0.25,41.87,0.0,1.0,1.0
2025-01-15 09:00:00,0.38,4435.76,0.25,43.05,0.0,1.0,1.0
2025-01-15 10:00:00,0.382,3632.81,42.36,0.0,1.0,0.0,1.0
2025-01-15 11:00:00,0.381,3325.74,41.77,0.0,1.0,1.0,0.0
2025-01-15 12:00:00,0.349,3532.44,40.09,0.0,1.0,1.0,0.0
2025-01-15 13:00:00,0.35,3269.86,39.8,0.0,1.0,1.0,0.0
2025-01-15 14:00:00,0.351,3119.57,39.25,0.0,1.0,1.0,0.0
2025-01-15 15:00:00,0.35,3124.28,39.26,0.0,1.0,1.0,0.0
2025-01-15 16:00:00,0.35,2965.86,49.68,0.0,1.0,1.0,0.0
2025-01-15 17:00:00,0.381,3146.16,44.35,41.89,1.0,0.0,1.0
2025-01-15 18:00:00,0.38,3114.69,43.05,43.94,1.0,0.0,1.0
2025-01-15 19:00:00,0.38,3166.96,43.82,42.91,1.0,0.0,1.0
2025-01-15 20:00:00,0.38,3310.73,44.59,42.9,1.0,0.0,1.0
2025-01-15 21:00:00,0.381,3224.46,44.56,42.91,1.0,0.0,1.0
2025-01-15 22:00:00,0.368,2834.02,47.98,0.0,1.0,0.0,1.0
2025-01-15 23:00:00,0.352,2102.68,45.23,0.0,1.0,0.0,0.0
2025-01-16 00:00:00,0.3,1538.81,39.84,0.0,1.0,0.0,0.0
2025-01-16 01:00:00,0.301,1406.79,39.17,0.0,1.0,0.0,0.0
2025-01-16 02:00:00,0.301,1400.82,39.06,0.0,1.0,0.0,0.0
2025-01-16 03:00:00,0.3,1440.97,39.01,0.0,1.0,0.0,0.0
2025-01-16 04:00:00,0.3,1445.31,38.92,0.0,1.0,0.0,0.0
2025-01-16 05:00:00,0.303,1630.86,39.69,0.0,1.0,0.0,0.0
2025-01-16 06:00:00,0.379,2331.09,47.04,0.0,1.0,0.0,0.0
2025-01-16 07:00:00,0.377,3181.6,46.61,42.9,1.0,0.0,0.0
2025-01-16 08:00:00,0.38,3662.65,45.51,42.91,1.0,0.0,1.0
2025-01-16 09:00:00,0.38,3771.7,45.08,44.45,1.0,0.0,1.0
2025-01-16 10:00:00,0.381,3721.97,45.1,44.45,1.0,0.0,1.0
2025-01-16 11:00:00,0.381,3210.18,43.37,44.45,1.0,0.0,1.0
2025-01-16 12:00:00,0.35,3244.0,42.76,41.88,1.0,0.0,1.0
2025-01-16 13:00:00,0.35,3175.27,42.4,41.88,1.0,0.0,1.0
2025-01-16 14:00:00,0.349,3529.91,43.8,41.88,1.0,0.0,1.0
2025-01-16 15:00:00,0.351,3171.84,42.05,41.89,1.0,0.0,1.0
2025-01-16 16:00:00,0.351,2910.52,41.14,41.89,1.0,0.0,1.0
2025-01-16 17:00:00,0.38,3032.05,44.2,41.89,1.0,0.0,1.0
2025-01-16 18:00:00,0.38,2995.33,42.9,42.9,1.0,0.0,1.0
2025-01-16 19:00:00,0.38,3841.15,45.41,44.45,1.0,0.0,1.0
2025-01-16 20:00:00,0.379,4016.75,46.32,44.46,1.0,0.0,1.0
2025-01-16 21:00:00,0.38,3168.4,44.29,42.91,1.0,0.0,1.0
2025-01-16 22:00:00,0.365,2703.81,47.7,0.0,1.0,0.0,1.0
2025-01-16 23:00:00,0.352,1955.11,44.43,0.0,1.0,0.0,0.0
2025-01-17 00:00:00,0.301,1481.84,39.58,0.0,1.0,0.0,0.0
2025-01-17 01:00:00,0.301,1367.19,39.13,0.0,1.0,0.0,0.0
2025-01-17 02:00:00,0.302,1332.83,38.89,0.0,1.0,0.0,0.0
2025-01-17 03:00:00,0.3,1404.8,38.91,0.0,1.0,0.0,0.0
2025-01-17 04:00:00,0.301,1423.25,38.97,0.0,1.0,0.0,0.0
2025-01-17 05:00:00,0.302,1489.44,38.91,0.0,1.0,0.0,0.0
2025-01-17 06:00:00,0.38,2148.8,46.07,0.0,1.0,0.0,0.0
2025-01-17 07:00:00,0.377,3184.5,44.19,42.9,1.0,0.0,0.0
2025-01-17 08:00:00,0.381,3471.14,43.93,43.96,1.0,0.0,1.0
2025-01-17 09:00:00,0.381,2966.04,42.62,43.96,1.0,0.0,1.0
2025-01-17 10:00:00,0.381,3063.87,42.74,43.96,1.0,0.0,1.0
2025-01-17 11:00:00,0.378,2819.73,50.0,0.0,1.0,0.0,1.0
2025-01-17 12:00:00,0.349,3531.18,41.24,44.98,1.0,0.0,0.0
2025-01-17 13:00:00,0.35,3638.78,41.44,44.98,1.0,0.0,1.0
2025-01-17 14:00:00,0.35,3817.27,42.14,44.97,1.0,0.0,1.0
2025-01-17 15:00:00,0.352,3429.36,41.35,44.97,1.0,0.0,1.0
2025-01-17 16:00:00,0.351,2868.02,40.37,44.97,1.0,0.0,1.0
2025-01-17 17:00:00,0.38,3129.34,42.76,44.97,1.0,0.0,1.0
2025-01-17 18:00:00,0.382,2982.68,42.49,44.97,1.0,0.0,1.0
2025-01-17 19:00:00,0.38,3172.92,42.67,44.97,1.0,0.0,1.0
2025-01-17 20:00:00,0.38,3134.22,42.69,44.97,1.0,0.0,1.0
2025-01-17 21:00:00,0.381,3185.76,42.89,44.97,1.0,0.0,1.0
2025-01-17 22:00:00,0.356,2671.62,47.98,0.0,1.0,0.0,1.0
2025-01-17 23:00:00,0.351,2026.91,44.64,0.0,1.0,0.0,0.0
2025-01-18 00:00:00,0.301,1571.72,39.9,0.0,1.0,0.0,0.0
2025-01-18 01:00:00,0.301,1430.66,39.27,0.0,1.0,0.0,0.0
2025-01-18 02:00:00,0.301,1401.01,39.14,0.0,1.0,0.0,0.0
2025-01-18 03:00:00,0.3,1418.19,39.02,0.0,1.0,0.0,0.0
2025-01-18 04:00:00,0.301,1418.73,39.05,0.0,1.0,0.0,0.0
2025-01-18 05:00:00,0.302,1562.86,39.4,0.0,1.0,0.0,0.0
2025-01-18 06:00:00,0.38,2093.82,45.89,0.0,1.0,0.0,0.0
2025-01-18 07:00:00,0.377,3041.45,48.91,0.0,1.0,0.0,0.0
2025-01-18 08:00:00,0.379,4213.69,46.8,44.97,1.0,0.0,1.0
2025-01-18 09:00:00,0.38,4420.57,48.18,45.99,1.0,0.0,1.0
2025-01-18 10:00:00,0.381,3830.66,44.58,45.99,1.0,0.0,1.0
2025-01-18 11:00:00,0.38,3278.36,42.94,45.99,1.0,0.0,1.0
2025-01-18 12:00:00,0.351,3347.98,42.3,42.9,1.0,0.0,1.0
2025-01-18 13:00:00,0.35,3192.82,41.59,42.91,1.0,0.0,1.0
2025-01-18 14:00:00,0.351,3109.81,41.34,42.91,1.0,0.0,1.0
2025-01-18 15:00:00,0.351,2860.24,40.63,42.91,1.0,0.0,1.0
2025-01-18 16:00:00,0.35,2857.89,40.33,42.91,1.0,0.0,1.0
2025-01-18 17:00:00,0.381,2907.99,42.84,42.91,1.0,0.0,1.0
2025-01-18 18:00:00,0.38,2967.66,42.88,42.91,1.0,0.0,1.0
2025-01-18 19:00:00,0.38,3163.16,43.53,42.91,1.0,0.0,1.0
2025-01-18 20:00:00,0.378,3164.97,43.53,42.91,1.0,0.0,1.0
2025-01-18 21:00:00,0.381,3133.68,44.25,42.91,1.0,0.0,1.0
2025-01-18 22:00:00,0.353,2807.07,48.56,0.0,1.0,0.0,1.0
2025-01-18 23:00:00,0.351,2059.46,44.99,0.0,1.0,0.0,0.0
2025-01-19 00:00:00,0.301,1576.24,40.01,0.0,1.0,0.0,0.0
2025-01-19 01:00:00,0.301,1408.96,39.27,0.0,1.0,0.0,0.0
2025-01-19 02:00:00,0.301,1362.67,39.02,0.0,1.0,0.0,0.0
2025-01-19 03:00:00,0.301,1400.28,38.94,0.0,1.0,0.0,0.0
2025-01-19 04:00:00,0.301,1426.69,38.99,0.0,1.0,0.0,0.0
2025-01-19 05:00:00,0.341,1774.45,43.41,0.0,1.0,0.0,0.0
2025-01-19 06:00:00,0.379,1923.47,45.03,0.0,1.0,0.0,0.0
2025-01-19 07:00:00,0.373,3037.47,50.0,0.0,1.0,0.0,0.0
2025-01-19 08:00:00,0.38,3376.56,42.78,44.98,1.0,0.0,1.0
2025-01-19 09:00:00,0.379,3737.88,44.09,44.98,1.0,0.0,1.0
2025-01-19 10:00:00,0.381,3633.35,44.21,44.97,1.0,0.0,1.0
2025-01-19 11:00:00,0.381,3350.15,43.83,43.96,1.0,0.0,1.0
2025-01-19 12:00:00,0.351,3285.95,41.99,42.91,1.0,0.0,1.0
2025-01-19 13:00:00,0.348,3112.52,41.54,42.9,1.0,0.0,1.0
2025-01-19 14:00:00,0.351,2994.25,41.17,42.91,1.0,0.0,1.0
2025-01-19 15:00:00,0.35,2939.45,41.82,41.88,1.0,0.0,1.0
2025-01-19 16:00:00,0.351,2901.84,49.35,0.0,1.0,0.0,0.0
2025-01-19 17:00:00,0.378,3775.14,44.76,44.97,1.0,0.0,0.0
2025-01-19 18:00:00,0.381,3711.66,44.57,44.97,1.0,0.0,1.0
2025-01-19 19:00:00,0.38,3004.01,43.44,42.9,1.0,0.0,1.0
2025-01-19 20:00:00,0.379,3232.24,44.2,42.9,1.0,0.0,1.0
2025-01-19 21:00:00,0.38,3419.42,43.79,42.98,1.0,0.0,1.0
2025-01-19 22:00:00,0.379,2737.45,0.25,45.99,1.0,0.0,1.0
2025-01-19 23:00:00,0.351,1993.45,0.25,43.64,0.0,0.0,1.0
2025-01-20 00:00:00,0.301,1536.64,0.25,38.85,0.0,0.0,1.0
2025-01-20 01:00:00,0.301,1397.75,0.25,38.22,0.0,0.0,1.0
2025-01-20 02:00:00,0.301,1353.8,0.25,37.88,0.0,0.0,1.0
2025-01-20 03:00:00,0.301,1379.12,0.25,37.9,0.0,0.0,1.0
2025-01-20 04:00:00,0.301,1401.37,0.25,37.78,0.0,0.0,1.0
2025-01-20 05:00:00,0.302,1537.72,0.25,38.09,0.0,0.0,1.0
2025-01-20 06:00:00,0.378,2180.63,0.25,45.22,0.0,0.0,1.0
2025-01-20 07:00:00,0.379,3365.89,43.78,45.71,0.0,0.0,1.0
2025-01-20 08:00:00,0.381,3666.99,43.79,45.14,1.0,0.0,1.0
2025-01-20 09:00:00,0.379,3908.6,44.82,45.48,1.0,0.0,1.0
2025-01-20 10:00:00,0.381,3683.81,44.82,44.63,1.0,0.0,1.0
2025-01-20 11:00:00,0.381,3419.42,44.82,43.28,1.0,0.0,1.0
2025-01-20 12:00:00,0.35,3329.72,43.79,41.13,1.0,0.0,1.0
2025-01-20 13:00:00,0.35,3348.34,43.79,41.1,1.0,0.0,1.0
2025-01-20 14:00:00,0.35,3315.43,43.79,40.94,1.0,0.0,1.0
2025-01-20 15:00:00,0.351,3011.43,42.77,40.4,1.0,0.0,1.0
2025-01-20 16:00:00,0.35,3049.05,42.77,40.13,1.0,0.0,1.0
2025-01-20 17:00:00,0.381,3025.17,42.77,43.9,1.0,0.0,1.0
2025-01-20 18:00:00,0.381,2954.28,42.77,43.7,1.0,0.0,1.0
2025-01-20 19:00:00,0.379,3274.2,42.77,44.96,1.0,0.0,1.0
2025-01-20 20:00:00,0.38,3100.41,42.78,43.99,1.0,0.0,1.0
2025-01-20 21:00:00,0.38,3204.03,43.79,43.54,1.0,0.0,1.0
2025-01-20 22:00:00,0.381,2721.17,0.25,47.23,1.0,0.0,1.0
2025-01-20 23:00:00,0.35,2049.88,0.25,43.85,0.0,0.0,1.0
2025-01-21 00:00:00,0.3,1558.52,0.25,38.9,0.0,0.0,1.0
2025-01-21 01:00:00,0.301,1456.16,0.25,38.41,0.0,0.0,1.0
2025-01-21 02:00:00,0.301,1439.16,0.25,38.1,0.0,0.0,1.0
2025-01-21 03:00:00,0.3,1399.02,0.25,37.8,0.0,0.0,1.0
2025-01-21 04:00:00,0.301,1443.14,0.25,37.89,0.0,0.0,1.0
2025-01-21 05:00:00,0.301,1520.72,0.25,38.02,0.0,0.0,1.0
2025-01-21 06:00:00,0.379,2161.1,0.25,45.23,0.0,0.0,1.0
2025-01-21 07:00:00,0.378,2856.45,0.25,48.63,0.0,0.0,1.0
2025-01-21 08:00:00,0.38,3174.37,43.79,42.55,1.0,0.0,1.0
2025-01-21 09:00:00,0.379,3991.79,43.78,46.94,1.0,0.0,1.0
2025-01-21 10:00:00,0.381,3999.39,43.78,47.27,1.0,0.0,1.0
2025-01-21 11:00:00,0.381,2992.26,43.78,42.59,1.0,0.0,1.0
2025-01-21 12:00:00,0.349,3012.88,42.76,42.12,1.0,0.0,1.0
2025-01-21 13:00:00,0.35,3004.01,42.77,40.69,1.0,0.0,1.0
2025-01-21 14:00:00,0.351,2955.19,42.77,40.58,1.0,0.0,1.0
2025-01-21 15:00:00,0.35,2892.07,42.77,40.3,1.0,0.0,1.0
2025-01-21 16:00:00,0.351,2741.79,42.77,39.79,1.0,0.0,1.0
2025-01-21 17:00:00,0.38,3137.66,42.77,44.93,1.0,0.0,1.0
2025-01-21 18:00:00,0.38,2904.73,42.77,43.44,1.0,0.0,1.0
2025-01-21 19:00:00,0.38,3029.33,42.77,43.8,1.0,0.0,1.0
2025-01-21 20:00:00,0.38,3119.94,42.77,44.49,1.0,0.0,1.0
2025-01-21 21:00:00,0.381,3066.59,42.77,44.99,1.0,0.0,1.0
2025-01-21 22:00:00,0.368,2834.56,0.25,46.15,1.0,0.0,1.0
2025-01-21 23:00:00,0.351,1999.96,0.25,43.57,0.0,0.0,1.0
2025-01-22 00:00:00,0.3,1506.08,0.25,38.45,0.0,0.0,1.0
2025-01-22 01:00:00,0.301,1443.14,0.25,38.24,0.0,0.0,1.0
2025-01-22 02:00:00,0.301,1316.73,0.25,37.77,0.0,0.0,1.0
2025-01-22 03:00:00,0.3,1421.26,0.25,38.37,0.0,0.0,1.0
2025-01-22 04:00:00,0.301,1417.1,0.25,38.44,0.0,0.0,1.0
2025-01-22 05:00:00,0.302,1505.9,0.25,38.52,0.0,0.0,1.0
2025-01-22 06:00:00,0.379,2028.36,0.25,45.24,0.0,0.0,1.0
2025-01-22 07:00:00,0.379,3257.92,0.25,40.3,0.0,0.0,1.0
2025-01-22 08:00:00,0.379,3390.48,0.25,40.32,0.0,1.0,1.0
2025-01-22 09:00:00,0.38,3633.36,0.25,40.8,0.0,1.0,1.0
2025-01-22 10:00:00,0.381,3514.18,0.25,40.82,0.0,1.0,1.0
2025-01-22 11:00:00,0.379,3072.56,0.25,40.43,0.0,1.0,1.0
2025-01-22 12:00:00,0.351,3017.04,0.25,38.43,0.0,1.0,1.0
2025-01-22 13:00:00,0.348,2968.03,0.25,49.71,0.0,0.0,1.0
2025-01-22 14:00:00,0.35,2854.09,43.79,39.97,1.0,0.0,1.0
2025-01-22 15:00:00,0.35,2701.28,43.79,39.69,1.0,0.0,1.0
2025-01-22 16:00:00,0.35,2629.12,0.25,46.65,0.0,0.0,1.0
2025-01-22 17:00:00,0.38,2838.0,0.25,49.26,0.0,0.0,1.0
2025-01-22 18:00:00,0.378,3056.1,0.25,48.34,0.0,0.0,1.0
2025-01-22 19:00:00,0.379,3672.96,43.79,45.8,1.0,0.0,1.0
2025-01-22 20:00:00,0.381,3068.76,43.79,43.09,1.0,0.0,1.0
2025-01-22 21:00:00,0.381,3034.58,43.79,43.19,1.0,0.0,1.0
2025-01-22 22:00:00,0.353,2682.47,0.25,47.33,1.0,0.0,1.0
2025-01-22 23:00:00,0.352,1947.34,0.25,43.44,0.0,0.0,1.0
2025-01-23 00:00:00,0.3,1478.77,0.25,38.48,0.0,0.0,1.0
2025-01-23 01:00:00,0.3,1408.42,0.25,38.1,0.0,0.0,1.0
2025-01-23 02:00:00,0.302,1340.78,0.25,37.74,0.0,0.0,1.0
2025-01-23 03:00:00,0.301,1305.34,0.25,37.42,0.0,0.0,1.0
2025-01-23 04:00:00,0.301,1357.42,0.25,37.6,0.0,0.0,1.0
2025-01-23 05:00:00,0.347,1706.09,0.25,42.42,0.0,0.0,1.0
2025-01-23 06:00:00,0.379,1935.4,0.25,44.09,0.0,0.0,1.0
2025-01-23 07:00:00,0.38,2830.4,0.25,49.08,0.0,0.0,1.0
2025-01-23 08:00:00,0.379,3175.09,44.81,42.55,0.0,0.0,1.0
2025-01-23 09:00:00,0.38,3331.71,44.82,42.34,1.0,0.0,1.0
2025-01-23 10:00:00,0.38,3372.22,44.82,42.59,1.0,0.0,1.0
2025-01-23 11:00:00,0.38,2999.49,43.79,42.34,1.0,0.0,1.0
2025-01-23 12:00:00,0.35,3012.33,41.76,41.29,1.0,0.0,1.0
2025-01-23 13:00:00,0.351,2748.48,0.25,47.07,1.0,0.0,1.0
2025-01-23 14:00:00,0.35,2789.53,0.25,47.52,0.0,0.0,1.0
2025-01-23 15:00:00,0.351,2634.73,0.25,46.61,0.0,0.0,1.0
2025-01-23 16:00:00,0.349,2601.27,0.25,46.25,0.0,0.0,1.0
2025-01-23 17:00:00,0.381,2698.75,0.25,48.19,0.0,0.0,1.0
2025-01-23 18:00:00,0.379,2651.55,0.25,47.98,0.0,0.0,1.0
2025-01-23 19:00:00,0.379,2856.26,0.25,48.73,0.0,0.0,1.0
2025-01-23 20:00:00,0.38,2832.94,0.25,48.75,1.0,0.0,1.0
2025-01-23 21:00:00,0.381,2791.88,0.25,48.98,0.0,0.0,1.0
2025-01-23 22:00:00,0.377,2683.56,0.25,48.66,0.0,0.0,1.0
2025-01-23 23:00:00,0.351,1933.41,0.25,43.43,0.0,0.0,1.0
2025-01-24 00:00:00,0.3,1452.37,0.25,38.53,0.0,0.0,1.0
2025-01-24 01:00:00,0.301,1435.37,0.25,38.37,0.0,0.0,1.0
2025-01-24 02:00:00,0.301,1291.78,0.25,37.69,0.0,0.0,1.0
2025-01-24 03:00:00,0.3,1358.69,0.25,37.76,0.0,0.0,1.0
2025-01-24 04:00:00,0.302,1334.64,0.25,37.66,0.0,0.0,1.0
2025-01-24 05:00:00,0.302,1413.85,0.25,37.62,0.0,0.0,1.0
2025-01-24 06:00:00,0.381,1947.16,0.25,44.25,0.0,0.0,1.0
2025-01-24 07:00:00,0.38,2617.19,0.25,47.79,0.0,0.0,1.0
2025-01-24 08:00:00,0.378,2833.48,0.25,49.07,0.0,0.0,1.0
2025-01-24 09:00:00,0.379,3784.9,44.82,44.47,1.0,0.0,1.0
2025-01-24 10:00:00,0.38,3732.1,44.82,44.33,1.0,0.0,1.0
2025-01-24 11:00:00,0.38,2752.82,42.78,41.79,1.0,0.0,1.0
2025-01-24 12:00:00,0.351,2846.5,0.25,47.97,0.0,0.0,1.0
2025-01-24 13:00:00,0.351,2528.75,0.25,46.04,0.0,0.0,1.0
2025-01-24 14:00:00,0.349,2486.44,0.25,45.79,0.0,0.0,1.0
2025-01-24 15:00:00,0.35,2405.6,0.25,45.28,0.0,0.0,1.0
2025-01-24 16:00:00,0.349,2433.99,0.25,45.43,0.0,0.0,1.0
2025-01-24 17:00:00,0.381,2520.25,0.25,47.31,0.0,0.0,1.0
2025-01-24 18:00:00,0.381,2523.51,0.25,47.34,0.0,0.0,1.0
2025-01-24 19:00:00,0.381,2649.2,0.25,47.91,0.0,0.0,1.0
2025-01-24 20:00:00,0.38,2643.41,0.25,47.92,0.0,0.0,1.0
2025-01-24 21:00:00,0.38,2544.67,0.25,47.55,0.0,0.0,1.0
2025-01-24 22:00:00,0.377,2277.38,0.25,45.86,0.0,0.0,1.0
2025-01-24 23:00:00,0.352,2000.69,0.25,43.5,0.0,0.0,1.0
2025-01-25 00:00:00,0.3,1550.38,0.25,38.75,0.0,0.0,1.0
2025-01-25 01:00:00,0.301,1268.63,0.25,37.66,0.0,0.0,1.0
2025-01-25 02:00:00,0.301,1295.03,0.25,37.66,0.0,0.0,1.0
2025-01-25 03:00:00,0.301,1259.77,0.25,37.36,0.0,0.0,1.0
2025-01-25 04:00:00,0.3,1309.32,0.25,37.41,0.0,0.0,1.0
2025-01-25 05:00:00,0.302,1366.83,0.25,37.56,0.0,0.0,1.0
2025-01-25 06:00:00,0.379,1704.46,0.25,42.96,0.0,0.0,1.0
2025-01-25 07:00:00,0.379,2189.49,0.25,45.43,0.0,0.0,1.0
2025-01-25 08:00:00,0.379,2670.36,0.25,47.95,0.0,0.0,1.0
2025-01-25 09:00:00,0.38,2782.12,0.25,48.76,0.0,0.0,1.0
2025-01-25 10:00:00,0.38,2781.21,0.25,48.96,0.0,0.0,1.0
2025-01-25 11:00:00,0.38,2692.42,0.25,48.15,0.0,0.0,1.0
2025-01-25 12:00:00,0.348,2649.92,0.25,46.54,0.0,0.0,1.0
2025-01-25 13:00:00,0.351,2438.69,0.25,45.5,0.0,0.0,1.0
2025-01-25 14:00:00,0.35,2315.0,0.25,44.77,0.0,0.0,1.0
2025-01-25 15:00:00,0.349,2215.89,0.25,44.21,0.0,0.0,1.0
2025-01-25 16:00:00,0.35,2305.59,0.25,44.76,0.0,0.0,1.0
2025-01-25 17:00:00,0.38,2401.26,0.25,46.69,0.0,0.0,1.0
2025-01-25 18:00:00,0.38,2406.68,0.25,46.69,0.0,0.0,1.0
2025-01-25 19:00:00,0.38,2429.29,0.25,46.85,0.0,0.0,1.0
2025-01-25 20:00:00,0.379,2706.34,0.25,48.27,0.0,0.0,1.0
2025-01-25 21:00:00,0.382,2527.85,0.25,47.54,0.0,0.0,1.0
2025-01-25 22:00:00,0.377,2381.18,0.25,46.64,0.0,0.0,1.0
2025-01-25 23:00:00,0.352,1920.03,0.25,43.33,0.0,0.0,1.0
2025-01-26 00:00:00,0.301,1532.12,0.25,38.69,0.0,0.0,1.0
2025-01-26 01:00:00,0.301,1484.38,0.25,38.45,0.0,0.0,1.0
2025-01-26 02:00:00,0.299,1756.55,0.25,39.61,0.0,0.0,1.0
2025-01-26 03:00:00,0.299,1777.34,0.25,39.64,0.0,0.0,1.0
2025-01-26 04:00:00,0.301,1778.07,0.25,39.67,0.0,0.0,1.0
2025-01-26 05:00:00,0.305,1608.8,0.25,39.14,0.0,0.0,1.0
2025-01-26 06:00:00,0.379,1676.97,0.25,43.06,0.0,0.0,1.0
2025-01-26 07:00:00,0.378,2348.99,0.25,46.38,0.0,0.0,1.0
2025-01-26 08:00:00,0.38,2514.83,0.25,47.26,0.0,0.0,1.0
2025-01-26 09:00:00,0.379,3004.74,0.25,49.43,0.0,0.0,1.0
2025-01-26 10:00:00,0.38,3682.91,43.78,45.42,1.0,0.0,1.0
2025-01-26 11:00:00,0.38,2615.92,0.25,47.76,1.0,0.0,1.0
2025-01-26 12:00:00,0.35,2788.81,0.25,47.44,0.0,0.0,1.0
2025-01-26 13:00:00,0.351,2708.33,0.25,46.97,0.0,0.0,1.0
2025-01-26 14:00:00,0.349,2685.37,0.25,46.81,0.0,0.0,1.0
2025-01-26 15:00:00,0.35,2349.54,0.25,45.18,0.0,0.0,1.0
2025-01-26 16:00:00,0.35,2010.27,0.25,43.32,0.0,0.0,1.0
2025-01-26 17:00:00,0.379,3088.47,43.77,44.5,0.0,0.0,1.0
2025-01-26 18:00:00,0.38,2739.98,0.25,48.2,1.0,0.0,1.0
2025-01-26 19:00:00,0.38,2855.72,0.25,49.21,0.0,0.0,1.0
2025-01-26 20:00:00,0.381,2862.77,0.25,49.33,0.0,0.0,1.0
2025-01-26 21:00:00,0.381,2717.19,0.25,48.62,0.0,0.0,1.0
2025-01-26 22:00:00,0.357,2631.47,0.25,46.95,0.0,0.0,1.0
2025-01-26 23:00:00,0.35,1966.51,44.52,0.0,1.0,0.0,0.0
2025-01-27 00:00:00,0.301,1568.47,39.99,0.0,1.0,0.0,0.0
2025-01-27 01:00:00,0.301,1313.11,38.88,0.0,1.0,0.0,0.0
2025-01-27 02:00:00,0.301,1191.41,38.5,0.0,1.0,0.0,0.0
2025-01-27 03:00:00,0.3,1220.34,38.29,0.0,1.0,0.0,0.0
2025-01-27 04:00:00,0.299,1246.02,38.3,0.0,1.0,0.0,0.0
2025-01-27 05:00:00,0.354,1493.42,43.47,0.0,1.0,0.0,0.0
2025-01-27 06:00:00,0.378,1530.67,43.6,0.0,1.0,0.0,0.0
2025-01-27 07:00:00,0.38,2504.7,48.15,0.0,1.0,0.0,0.0
2025-01-27 08:00:00,0.379,2569.26,48.52,0.0,1.0,0.0,0.0
2025-01-27 09:00:00,0.379,2780.67,49.77,0.0,1.0,0.0,0.0
2025-01-27 10:00:00,0.381,2753.54,49.68,0.0,1.0,0.0,0.0
2025-01-27 11:00:00,0.38,2552.81,48.38,0.0,1.0,0.0,0.0
2025-01-27 12:00:00,0.349,2579.39,47.11,0.0,1.0,0.0,0.0
2025-01-27 13:00:00,0.351,2494.39,46.86,0.0,1.0,0.0,0.0
2025-01-27 14:00:00,0.35,2446.83,46.5,0.0,1.0,0.0,0.0
2025-01-27 15:00:00,0.349,2369.61,46.05,0.0,1.0,0.0,0.0
2025-01-27 16:00:00,0.35,2302.52,45.7,0.0,1.0,0.0,0.0
2025-01-27 17:00:00,0.379,2398.18,47.72,0.0,1.0,0.0,0.0
2025-01-27 18:00:00,0.38,2486.07,48.32,0.0,1.0,0.0,0.0
2025-01-27 19:00:00,0.38,3043.98,48.84,0.0,1.0,0.0,0.0
2025-01-27 20:00:00,0.38,3295.72,43.79,43.68,1.0,0.0,1.0
2025-01-27 21:00:00,0.382,2634.55,0.25,47.2,1.0,0.0,1.0
2025-01-27 22:00:00,0.374,2350.08,0.25,46.97,0.0,0.0,1.0
2025-01-27 23:00:00,0.349,1829.97,0.25,42.76,0.0,0.0,1.0
2025-01-28 00:00:00,0.3,1409.69,0.25,38.28,0.0,0.0,1.0
2025-01-28 01:00:00,0.302,1284.54,0.25,37.81,0.0,0.0,1.0
2025-01-28 02:00:00,0.302,1095.92,0.25,37.24,0.0,0.0,1.0
2025-01-28 03:00:00,0.3,1136.07,0.25,37.04,0.0,0.0,1.0
2025-01-28 04:00:00,0.302,1109.12,0.25,36.89,0.0,0.0,1.0
2025-01-28 05:00:00,0.302,1263.93,0.25,37.01,0.0,0.0,1.0
2025-01-28 06:00:00,0.381,1497.94,0.25,42.49,0.0,0.0,1.0
2025-01-28 07:00:00,0.379,1751.3,0.25,43.28,0.0,0.0,1.0
2025-01-28 08:00:00,0.379,2810.69,0.25,48.78,0.0,0.0,1.0
2025-01-28 09:00:00,0.38,3126.99,0.25,50.0,0.0,0.0,1.0
2025-01-28 10:00:00,0.381,3542.21,44.82,43.59,1.0,0.0,1.0
2025-01-28 11:00:00,0.379,3262.8,43.79,43.75,1.0,0.0,1.0
2025-01-28 12:00:00,0.35,2753.18,0.25,47.26,1.0,0.0,1.0
2025-01-28 13:00:00,0.351,2511.75,0.25,46.03,0.0,0.0,1.0
2025-01-28 14:00:00,0.351,2498.55,0.25,45.93,0.0,0.0,1.0
2025-01-28 15:00:00,0.35,2426.58,0.25,45.51,0.0,0.0,1.0
2025-01-28 16:00:00,0.351,2424.41,0.25,45.38,0.0,0.0,1.0
2025-01-28 17:00:00,0.381,2577.4,0.25,47.61,0.0,0.0,1.0
2025-01-28 18:00:00,0.379,2105.76,0.25,45.2,0.0,0.0,1.0
2025-01-28 19:00:00,0.381,2234.52,0.25,45.85,0.0,0.0,1.0
2025-01-28 20:00:00,0.381,2139.76,0.25,45.37,0.0,0.0,1.0
2025-01-28 21:00:00,0.381,2061.45,0.25,45.11,0.0,0.0,1.0
2025-01-28 22:00:00,0.376,2250.8,0.25,45.63,0.0,0.0,1.0
2025-01-28 23:00:00,0.351,2019.31,0.25,43.77,0.0,0.0,1.0
2025-01-29 00:00:00,0.3,1685.66,0.25,39.35,0.0,0.0,1.0
2025-01-29 01:00:00,0.301,1477.68,0.25,38.38,0.0,0.0,1.0
2025-01-29 02:00:00,0.302,1272.24,0.25,37.59,0.0,0.0,1.0
2025-01-29 03:00:00,0.301,1183.09,0.25,37.18,0.0,0.0,1.0
2025-01-29 04:00:00,0.301,1144.21,0.25,37.06,0.0,0.0,1.0
2025-01-29 05:00:00,0.302,1275.86,0.25,37.11,0.0,0.0,1.0
2025-01-29 06:00:00,0.38,1534.65,0.25,42.37,0.0,0.0,1.0
2025-01-29 07:00:00,0.379,2255.14,0.25,45.86,0.0,0.0,1.0
2025-01-29 08:00:00,0.379,1968.14,0.25,44.3,0.0,0.0,1.0
2025-01-29 09:00:00,0.381,2031.61,0.25,44.71,0.0,0.0,1.0
2025-01-29 10:00:00,0.38,2103.77,0.25,45.1,0.0,0.0,1.0
2025-01-29 11:00:00,0.381,1920.57,0.25,44.27,0.0,0.0,1.0
2025-01-29 12:00:00,0.35,1912.43,0.25,42.75,0.0,0.0,1.0
2025-01-29 13:00:00,0.35,1902.49,0.25,42.77,0.0,0.0,1.0
2025-01-29 14:00:00,0.351,1827.44,0.25,42.46,0.0,0.0,1.0
2025-01-29 15:00:00,0.349,1752.39,0.25,41.98,0.0,0.0,1.0
2025-01-29 16:00:00,0.35,2450.45,0.25,45.59,0.0,0.0,1.0
2025-01-29 17:00:00,0.381,2647.57,0.25,48.13,0.0,0.0,1.0
2025-01-29 18:00:00,0.381,1978.44,0.25,44.64,0.0,0.0,1.0
2025-01-29 19:00:00,0.38,2063.8,0.25,45.15,0.0,0.0,1.0
2025-01-29 20:00:00,0.38,1961.26,0.25,44.56,0.0,0.0,1.0
2025-01-29 21:00:00,0.381,1950.23,0.25,44.6,0.0,0.0,1.0
2025-01-29 22:00:00,0.37,1810.98,0.25,43.35,0.0,0.0,1.0
2025-01-29 23:00:00,0.352,1553.64,0.25,41.3,0.0,0.0,1.0
2025-01-30 00:00:00,0.3,1286.17,0.25,37.59,0.0,0.0,1.0
2025-01-30 01:00:00,0.302,1149.27,0.25,37.33,0.0,0.0,1.0
2025-01-30 02:00:00,0.301,1115.45,0.25,37.22,0.0,0.0,1.0
2025-01-30 03:00:00,0.3,1165.0,0.25,37.18,0.0,0.0,1.0
2025-01-30 04:00:00,0.301,1160.84,0.25,37.22,0.0,0.0,1.0
2025-01-30 05:00:00,0.301,1166.99,0.25,37.17,0.0,0.0,1.0
2025-01-30 06:00:00,0.38,1568.29,0.25,42.69,0.0,0.0,1.0
2025-01-30 07:00:00,0.381,2281.72,0.25,46.16,0.0,0.0,1.0
2025-01-30 08:00:00,0.379,2356.95,0.25,46.31,0.0,0.0,1.0
2025-01-30 09:00:00,0.38,2538.16,0.25,47.33,0.0,0.0,1.0
2025-01-30 10:00:00,0.381,2534.18,0.25,47.45,0.0,0.0,1.0
2025-01-30 11:00:00,0.381,2305.77,0.25,46.16,0.0,0.0,1.0
2025-01-30 12:00:00,0.349,2312.46,0.25,44.78,0.0,0.0,1.0
2025-01-30 13:00:00,0.351,2248.63,0.25,44.54,0.0,0.0,1.0
2025-01-30 14:00:00,0.351,2119.14,0.25,43.84,0.0,0.0,1.0
2025-01-30 15:00:00,0.35,2071.76,0.25,43.56,0.0,0.0,1.0
2025-01-30 16:00:00,0.35,1583.12,0.25,41.05,0.0,0.0,1.0
2025-01-30 17:00:00,0.38,1694.16,0.25,43.14,0.0,0.0,1.0
2025-01-30 18:00:00,0.381,1669.38,0.25,43.01,0.0,0.0,1.0
2025-01-30 19:00:00,0.381,1940.47,0.25,44.46,0.0,0.0,1.0
2025-01-30 20:00:00,0.379,2374.31,0.25,46.7,0.0,0.0,1.0
2025-01-30 21:00:00,0.38,2327.65,0.25,46.58,0.0,0.0,1.0
2025-01-30 22:00:00,0.354,2020.94,0.25,44.0,0.0,0.0,1.0
2025-01-30 23:00:00,0.351,1524.52,0.25,41.53,0.0,0.0,1.0
2025-01-31 00:00:00,0.301,1293.04,0.25,37.85,0.0,0.0,1.0
2025-01-31 01:00:00,0.302,1158.85,0.25,37.51,0.0,0.0,1.0
2025-01-31 02:00:00,0.302,1120.88,0.25,37.32,0.0,0.0,1.0
2025-01-31 03:00:00,0.301,1132.63,0.25,37.15,0.0,0.0,1.0
2025-01-31 04:00:00,0.301,1138.96,0.25,37.21,0.0,0.0,1.0
2025-01-31 05:00:00,0.356,1384.73,0.25,42.12,0.0,0.0,1.0
2025-01-31 06:00:00,0.381,1496.67,0.25,42.33,0.0,0.0,1.0
2025-01-31 07:00:00,0.38,1643.7,0.25,42.84,0.0,0.0,1.0
2025-01-31 08:00:00,0.379,1754.38,0.25,43.26,0.0,0.0,1.0
2025-01-31 09:00:00,0.38,1346.57,0.25,41.83,0.0,0.0,1.0
2025-01-31 10:00:00,0.381,1280.2,0.25,41.66,0.0,0.0,1.0
2025-01-31 11:00:00,0.381,1167.17,0.25,41.51,0.0,0.0,1.0
2025-01-31 12:00:00,0.349,2294.74,0.25,44.6,0.0,0.0,1.0
2025-01-31 13:00:00,0.351,2220.05,0.25,44.39,0.0,0.0,1.0
2025-01-31 14:00:00,0.35,2119.86,0.25,43.96,0.0,0.0,1.0
2025-01-31 15:00:00,0.351,2094.91,0.25,43.96,0.0,0.0,1.0
2025-01-31 16:00:00,0.35,2092.38,0.25,43.81,0.0,0.0,1.0
2025-01-31 17:00:00,0.378,2176.29,0.25,45.74,0.0,0.0,1.0
2025-01-31 18:00:00,0.381,2111.91,0.25,45.62,0.0,0.0,1.0
2025-01-31 19:00:00,0.381,1377.5,0.25,42.47,0.0,0.0,1.0
2025-01-31 20:00:00,0.381,2310.11,0.25,46.56,0.0,0.0,1.0
2025-01-31 21:00:00,0.38,2333.44,0.25,46.85,0.0,0.0,1.0
2025-01-31 22:00:00,0.376,1854.02,0.25,44.53,0.0,0.0,1.0
2025-01-31 23:00:00,0.351,1535.01,0.25,41.49,0.0,0.0,1.0
2025-02-01 00:00:00,0.301,1220.7,0.25,37.67,0.0,0.0,1.0
2025-02-01 01:00:00,0.301,1139.87,0.25,37.39,0.0,0.0,1.0
2025-02-01 02:00:00,0.302,1133.54,0.25,37.34,0.0,0.0,1.0
2025-02-01 03:00:00,0.3,1268.45,0.25,37.39,0.0,0.0,1.0
2025-02-01 04:00:00,0.301,1181.46,0.25,37.12,0.0,0.0,1.0
2025-02-01 05:00:00,0.302,1193.94,0.25,37.09,0.0,0.0,1.0
2025-02-01 06:00:00,0.381,1457.97,0.25,42.27,0.0,0.0,1.0
2025-02-01 07:00:00,0.379,2207.57,0.25,45.66,0.0,0.0,1.0
2025-02-01 08:00:00,0.38,2353.88,0.25,46.48,0.0,0.0,1.0
2025-02-01 09:00:00,0.379,2550.64,0.25,47.42,0.0,0.0,1.0
2025-02-01 10:00:00,0.381,2252.97,0.25,45.86,0.0,0.0,1.0
2025-02-01 11:00:00,0.38,2088.58,0.25,45.09,0.0,0.0,1.0
2025-02-01 12:00:00,0.35,2003.04,0.25,43.21,0.0,0.0,1.0
2025-02-01 13:00:00,0.35,1916.41,0.25,42.94,0.0,0.0,1.0
2025-02-01 14:00:00,0.351,1843.17,0.25,42.57,0.0,0.0,1.0
2025-02-01 15:00:00,0.351,1491.97,0.25,40.91,0.0,0.0,1.0
2025-02-01 16:00:00,0.351,1577.87,0.25,41.19,0.0,0.0,1.0
2025-02-01 17:00:00,0.379,1633.21,0.25,42.81,0.0,0.0,1.0
2025-02-01 18:00:00,0.38,2274.85,0.25,45.95,0.0,0.0,1.0
2025-02-01 19:00:00,0.38,2467.09,0.25,46.96,0.0,0.0,1.0
2025-02-01 20:00:00,0.38,2394.57,0.25,46.53,0.0,0.0,1.0
2025-02-01 21:00:00,0.38,2296.91,0.25,46.32,0.0,0.0,1.0
2025-02-01 22:00:00,0.375,1977.54,0.25,44.52,0.0,0.0,1.0
2025-02-01 23:00:00,0.35,1526.15,0.25,41.53,0.0,0.0,1.0
2025-02-02 00:00:00,0.3,1314.02,0.25,38.12,0.0,0.0,1.0
2025-02-02 01:00:00,0.301,1184.53,0.25,37.8,0.0,0.0,1.0
2025-02-02 02:00:00,0.301,1166.81,0.25,37.6,0.0,0.0,1.0
2025-02-02 03:00:00,0.301,1196.29,0.25,37.51,0.0,0.0,1.0
2025-02-02 04:00:00,0.302,1204.79,0.25,37.34,0.0,0.0,1.0
2025-02-02 05:00:00,0.302,1270.25,0.25,37.28,0.0,0.0,1.0
2025-02-02 06:00:00,0.381,1466.47,0.25,42.4,0.0,0.0,1.0
2025-02-02 07:00:00,0.381,1102.97,0.25,41.37,0.0,0.0,1.0
2025-02-02 08:00:00,0.379,1140.23,0.25,41.57,0.0,0.0,1.0
2025-02-02 09:00:00,0.381,1995.99,0.25,45.37,0.0,0.0,1.0
2025-02-02 10:00:00,0.381,2478.12,0.25,47.96,0.0,0.0,1.0
2025-02-02 11:00:00,0.381,2317.35,0.25,47.08,0.0,0.0,1.0
2025-02-02 12:00:00,0.349,2326.57,0.25,45.85,0.0,0.0,1.0
2025-02-02 13:00:00,0.349,2885.56,0.25,49.15,0.0,0.0,1.0
2025-02-02 14:00:00,0.35,2803.82,0.25,48.71,0.0,0.0,1.0
2025-02-02 15:00:00,0.351,1764.32,0.25,42.93,0.0,0.0,1.0
2025-02-02 16:00:00,0.35,1907.73,0.25,43.59,0.0,0.0,1.0
2025-02-02 17:00:00,0.381,2092.74,0.25,45.95,0.0,0.0,1.0
2025-02-02 18:00:00,0.38,1938.11,0.25,45.05,0.0,0.0,1.0
2025-02-02 19:00:00,0.38,1436.45,0.25,42.81,0.0,0.0,1.0
2025-02-02 20:00:00,0.38,2399.27,0.25,47.34,0.0,0.0,1.0
2025-02-02 21:00:00,0.38,2395.47,0.25,47.6,0.0,0.0,1.0
2025-02-02 22:00:00,0.377,2291.49,0.25,47.16,0.0,0.0,1.0
2025-02-02 23:00:00,0.351,1599.21,0.25,42.26,0.0,0.0,1.0
2025-02-03 00:00:00,0.301,1276.4,0.25,38.1,0.0,0.0,1.0
2025-02-03 01:00:00,0.301,1176.22,0.25,37.74,0.0,0.0,1.0
2025-02-03 02:00:00,0.301,1167.35,0.25,37.63,0.0,0.0,1.0
2025-02-03 03:00:00,0.301,1156.5,0.25,37.51,0.0,0.0,1.0
2025-02-03 04:00:00,0.301,1167.53,0.25,37.48,0.0,0.0,1.0
2025-02-03 05:00:00,0.351,1409.14,0.25,42.18,0.0,0.0,1.0
2025-02-03 06:00:00,0.38,1544.78,0.25,42.94,0.0,0.0,1.0
2025-02-03 07:00:00,0.378,2257.49,0.25,46.62,0.0,0.0,1.0
2025-02-03 08:00:00,0.38,2410.3,0.25,47.42,0.0,0.0,1.0
2025-02-03 09:00:00,0.378,2557.51,0.25,48.15,0.0,0.0,1.0
2025-02-03 10:00:00,0.378,2894.24,43.66,42.91,0.0,0.0,1.0
2025-02-03 11:00:00,0.381,3094.98,44.07,42.91,1.0,0.0,1.0
2025-02-03 12:00:00,0.35,2824.62,45.1,0.0,1.0,0.0,1.0
2025-02-03 13:00:00,0.35,2110.82,45.39,0.0,1.0,0.0,0.0
2025-02-03 14:00:00,0.35,2013.35,44.95,0.0,1.0,0.0,0.0
2025-02-03 15:00:00,0.35,2031.07,44.8,0.0,1.0,0.0,0.0
2025-02-03 16:00:00,0.35,1934.5,43.9,0.0,1.0,0.0,0.0
2025-02-03 17:00:00,0.38,2402.34,47.8,0.0,1.0,0.0,0.0
2025-02-03 18:00:00,0.38,2555.34,48.72,0.0,1.0,0.0,0.0
2025-02-03 19:00:00,0.379,2745.77,49.76,0.0,1.0,0.0,0.0
2025-02-03 20:00:00,0.38,2680.3,49.38,0.0,1.0,0.0,0.0
2025-02-03 21:00:00,0.38,2438.69,48.88,0.0,1.0,0.0,0.0
2025-02-03 22:00:00,0.354,2100.15,45.66,0.0,1.0,0.0,0.0
2025-02-03 23:00:00,0.351,1728.52,43.8,0.0,1.0,0.0,0.0
2025-02-04 00:00:00,0.301,1312.03,39.32,0.0,1.0,0.0,0.0
2025-02-04 01:00:00,0.301,1226.31,38.99,0.0,1.0,0.0,0.0
2025-02-04 02:00:00,0.301,1176.22,38.76,0.0,1.0,0.0,0.0
2025-02-04 03:00:00,0.3,1175.49,38.59,0.0,1.0,0.0,0.0
2025-02-04 04:00:00,0.3,1192.49,38.7,0.0,1.0,0.0,0.0
2025-02-04 05:00:00,0.358,1505.53,44.16,0.0,1.0,0.0,0.0
2025-02-04 06:00:00,0.381,1614.76,44.41,0.0,1.0,0.0,0.0
2025-02-04 07:00:00,0.379,2308.49,47.67,0.0,1.0,0.0,0.0
2025-02-04 08:00:00,0.379,2557.15,49.09,0.0,1.0,0.0,0.0
2025-02-04 09:00:00,0.379,2703.09,49.99,0.0,1.0,0.0,0.0
2025-02-04 10:00:00,0.377,2834.56,50.0,0.0,1.0,0.0,0.0
2025-02-04 11:00:00,0.38,2799.3,50.0,0.0,1.0,0.0,0.0
2025-02-04 12:00:00,0.35,2605.98,48.23,0.0,1.0,0.0,0.0
2025-02-04 13:00:00,0.34,3085.03,50.0,0.0,1.0,0.0,0.0
2025-02-04 14:00:00,0.35,3204.21,41.8,42.9,1.0,0.0,1.0
2025-02-04 15:00:00,0.35,2543.22,47.38,0.0,1.0,0.0,1.0
2025-02-04 16:00:00,0.35,2551.72,47.84,0.0,1.0,0.0,0.0
2025-02-04 17:00:00,0.379,2691.7,49.93,0.0,1.0,0.0,0.0
2025-02-04 18:00:00,0.38,2683.38,49.91,0.0,1.0,0.0,0.0
2025-02-04 19:00:00,0.381,2318.25,47.87,0.0,1.0,0.0,0.0
2025-02-04 20:00:00,0.379,2237.23,47.46,0.0,1.0,0.0,0.0
2025-02-04 21:00:00,0.381,2228.91,47.73,0.0,1.0,0.0,0.0
2025-02-04 22:00:00,0.377,2130.71,46.94,0.0,1.0,0.0,0.0
2025-02-04 23:00:00,0.351,1793.26,44.33,0.0,1.0,0.0,0.0
2025-02-05 00:00:00,0.301,1329.21,39.58,0.0,1.0,0.0,0.0
2025-02-05 01:00:00,0.301,1236.26,39.08,0.0,1.0,0.0,0.0
2025-02-05 02:00:00,0.302,1178.39,38.85,0.0,1.0,0.0,0.0
2025-02-05 03:00:00,0.3,1208.77,38.7,0.0,1.0,0.0,0.0
2025-02-05 04:00:00,0.301,1198.46,38.65,0.0,1.0,0.0,0.0
2025-02-05 05:00:00,0.381,1538.81,44.04,0.0,1.0,0.0,0.0
2025-02-05 06:00:00,0.379,1632.67,44.3,0.0,1.0,0.0,0.0
2025-02-05 07:00:00,0.379,2452.8,48.5,0.0,1.0,0.0,0.0
2025-02-05 08:00:00,0.381,3706.96,44.92,44.97,1.0,0.0,0.0
