时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-02-05 09:00:00,0.38,3843.5,45.05,45.48,1.0,0.0,1.0
2025-02-05 10:00:00,0.38,3244.0,43.85,43.96,1.0,0.0,1.0
2025-02-05 11:00:00,0.381,2882.67,42.96,43.96,1.0,0.0,1.0
2025-02-05 12:00:00,0.349,2855.54,49.89,0.0,1.0,0.0,1.0
2025-02-05 13:00:00,0.349,2811.6,49.47,0.0,1.0,0.0,0.0
2025-02-05 14:00:00,0.35,2541.96,47.72,0.0,1.0,0.0,0.0
2025-02-05 15:00:00,0.35,2286.78,46.27,0.0,1.0,0.0,0.0
2025-02-05 16:00:00,0.349,2285.34,46.12,0.0,1.0,0.0,0.0
2025-02-05 17:00:00,0.381,2070.31,46.33,0.0,1.0,0.0,0.0
2025-02-05 18:00:00,0.379,2496.02,48.75,0.0,1.0,0.0,0.0
2025-02-05 19:00:00,0.38,2650.28,49.84,0.0,1.0,0.0,0.0
2025-02-05 20:00:00,0.38,2455.15,48.51,0.0,1.0,0.0,0.0
2025-02-05 21:00:00,0.379,2524.6,49.03,0.0,1.0,0.0,0.0
2025-02-05 22:00:00,0.375,2315.72,48.12,0.0,1.0,0.0,0.0
2025-02-05 23:00:00,0.352,1826.17,44.48,0.0,1.0,0.0,0.0
2025-02-06 00:00:00,0.3,1477.14,40.16,0.0,1.0,0.0,0.0
2025-02-06 01:00:00,0.301,1396.48,39.7,0.0,1.0,0.0,0.0
2025-02-06 02:00:00,0.301,1316.73,39.26,0.0,1.0,0.0,0.0
2025-02-06 03:00:00,0.301,1371.89,39.24,0.0,1.0,0.0,0.0
2025-02-06 04:00:00,0.301,1330.3,39.06,0.0,1.0,0.0,0.0
2025-02-06 05:00:00,0.302,1406.61,39.09,0.0,1.0,0.0,0.0
2025-02-06 06:00:00,0.379,1805.56,45.15,0.0,1.0,0.0,0.0
2025-02-06 07:00:00,0.379,2160.37,46.97,0.0,1.0,0.0,0.0
2025-02-06 08:00:00,0.365,2883.03,50.0,0.0,1.0,0.0,0.0
2025-02-06 09:00:00,0.38,3079.43,42.95,43.96,1.0,0.0,1.0
2025-02-06 10:00:00,0.38,3061.7,42.94,43.96,1.0,0.0,1.0
2025-02-06 11:00:00,0.379,3503.87,44.64,43.96,1.0,0.0,1.0
2025-02-06 12:00:00,0.351,3368.24,41.68,43.96,1.0,0.0,1.0
2025-02-06 13:00:00,0.351,2417.53,46.81,0.0,1.0,0.0,1.0
2025-02-06 14:00:00,0.35,2519.35,47.55,0.0,1.0,0.0,0.0
2025-02-06 15:00:00,0.351,2360.93,46.6,0.0,1.0,0.0,0.0
2025-02-06 16:00:00,0.351,2448.46,47.14,0.0,1.0,0.0,0.0
2025-02-06 17:00:00,0.38,2650.46,49.81,0.0,1.0,0.0,0.0
2025-02-06 18:00:00,0.38,2656.61,49.72,0.0,1.0,0.0,0.0
2025-02-06 19:00:00,0.37,2881.22,50.0,0.0,1.0,0.0,0.0
2025-02-06 20:00:00,0.373,2860.79,50.0,0.0,1.0,0.0,0.0
2025-02-06 21:00:00,0.377,2802.55,50.0,0.0,1.0,0.0,0.0
2025-02-06 22:00:00,0.377,2406.68,48.44,0.0,1.0,0.0,0.0
2025-02-06 23:00:00,0.349,1852.76,44.32,0.0,1.0,0.0,0.0
2025-02-07 00:00:00,0.3,1387.08,39.51,0.0,1.0,0.0,0.0
2025-02-07 01:00:00,0.301,1279.3,39.12,0.0,1.0,0.0,0.0
2025-02-07 02:00:00,0.3,1256.69,38.96,0.0,1.0,0.0,0.0
2025-02-07 03:00:00,0.301,1283.64,38.94,0.0,1.0,0.0,0.0
2025-02-07 04:00:00,0.3,1280.02,38.9,0.0,1.0,0.0,0.0
2025-02-07 05:00:00,0.302,1348.74,38.99,0.0,1.0,0.0,0.0
2025-02-07 06:00:00,0.381,1814.6,45.44,0.0,1.0,0.0,0.0
2025-02-07 07:00:00,0.381,2647.39,49.43,0.0,1.0,0.0,0.0
2025-02-07 08:00:00,0.38,2795.32,50.0,0.0,1.0,0.0,0.0
2025-02-07 09:00:00,0.378,3333.33,42.31,0.0,1.0,0.0,0.0
2025-02-07 10:00:00,0.381,3091.91,41.32,0.0,1.0,1.0,0.0
2025-02-07 11:00:00,0.38,2867.3,40.8,0.0,1.0,1.0,0.0
2025-02-07 12:00:00,0.35,2812.5,38.67,0.0,1.0,1.0,0.0
2025-02-07 13:00:00,0.35,2622.79,49.14,0.0,1.0,0.0,0.0
2025-02-07 14:00:00,0.351,2574.15,47.46,0.0,1.0,0.0,0.0
2025-02-07 15:00:00,0.352,2413.56,46.48,0.0,1.0,0.0,0.0
2025-02-07 16:00:00,0.35,2462.02,46.67,0.0,1.0,0.0,0.0
2025-02-07 17:00:00,0.38,2648.11,49.05,0.0,1.0,0.0,0.0
2025-02-07 18:00:00,0.38,2756.62,49.62,0.0,1.0,0.0,0.0
2025-02-07 19:00:00,0.378,2942.35,50.0,0.0,1.0,0.0,0.0
2025-02-07 20:00:00,0.378,2910.34,50.0,0.0,1.0,0.0,0.0
2025-02-07 21:00:00,0.379,2895.87,50.0,0.0,1.0,1.0,0.0
2025-02-07 22:00:00,0.354,2301.25,46.18,0.0,1.0,0.0,0.0
2025-02-07 23:00:00,0.352,1690.18,43.24,0.0,1.0,0.0,0.0
2025-02-08 00:00:00,0.301,1446.04,39.54,0.0,1.0,0.0,0.0
2025-02-08 01:00:00,0.302,1305.16,38.91,0.0,1.0,0.0,0.0
2025-02-08 02:00:00,0.301,1273.33,38.58,0.0,1.0,0.0,0.0
2025-02-08 03:00:00,0.3,1342.41,38.66,0.0,1.0,0.0,0.0
2025-02-08 04:00:00,0.301,1299.73,38.46,0.0,1.0,0.0,0.0
2025-02-08 05:00:00,0.356,1644.6,44.18,0.0,1.0,0.0,0.0
2025-02-08 06:00:00,0.381,1827.26,44.86,0.0,1.0,0.0,0.0
2025-02-08 07:00:00,0.378,2661.13,48.91,0.0,1.0,0.0,0.0
2025-02-08 08:00:00,0.378,2949.58,49.38,32.99,1.0,0.0,0.0
2025-02-08 09:00:00,0.38,3028.79,42.66,43.96,1.0,0.0,1.0
2025-02-08 10:00:00,0.379,3647.64,42.94,42.91,1.0,0.0,1.0
2025-02-08 11:00:00,0.38,3669.52,42.31,0.0,1.0,1.0,0.0
2025-02-08 12:00:00,0.35,2978.7,39.63,0.0,1.0,1.0,0.0
2025-02-08 13:00:00,0.351,2776.87,41.36,42.9,1.0,0.0,0.0
2025-02-08 14:00:00,0.35,2563.3,48.7,0.0,1.0,0.0,1.0
2025-02-08 15:00:00,0.352,2407.77,47.69,0.0,1.0,0.0,0.0
2025-02-08 16:00:00,0.349,2460.03,47.21,0.0,1.0,0.0,0.0
2025-02-08 17:00:00,0.38,2776.69,50.0,0.0,1.0,0.0,0.0
2025-02-08 18:00:00,0.379,2654.44,49.85,0.0,1.0,0.0,0.0
2025-02-08 19:00:00,0.378,2851.56,49.97,7.45,1.0,0.0,0.0
2025-02-08 20:00:00,0.381,2836.73,43.21,42.92,1.0,0.0,1.0
2025-02-08 21:00:00,0.379,2821.54,50.0,0.0,1.0,0.0,1.0
2025-02-08 22:00:00,0.369,2410.12,0.25,46.52,1.0,0.0,0.0
2025-02-08 23:00:00,0.351,1882.23,0.25,43.85,0.0,0.0,1.0
2025-02-09 00:00:00,0.3,1463.22,0.25,39.06,0.0,0.0,1.0
2025-02-09 01:00:00,0.301,1312.57,0.25,38.42,0.0,0.0,1.0
2025-02-09 02:00:00,0.3,1337.71,0.25,38.42,0.0,0.0,1.0
2025-02-09 03:00:00,0.3,1283.82,0.25,38.16,0.0,0.0,1.0
2025-02-09 04:00:00,0.3,1346.03,0.25,38.19,0.0,0.0,1.0
2025-02-09 05:00:00,0.302,1407.88,0.25,38.28,0.0,0.0,1.0
2025-02-09 06:00:00,0.38,1693.97,0.25,44.36,0.0,0.0,1.0
2025-02-09 07:00:00,0.378,2522.79,0.25,48.75,0.0,0.0,1.0
2025-02-09 08:00:00,0.38,2810.87,0.25,40.19,0.0,0.0,1.0
2025-02-09 09:00:00,0.379,3321.58,0.25,40.33,0.0,1.0,1.0
2025-02-09 10:00:00,0.381,3062.79,0.25,40.34,0.0,1.0,1.0
2025-02-09 11:00:00,0.379,3063.69,0.25,40.24,0.0,1.0,1.0
2025-02-09 12:00:00,0.35,2848.85,0.25,37.56,0.0,1.0,1.0
2025-02-09 13:00:00,0.351,2805.45,0.25,49.17,0.0,0.0,1.0
2025-02-09 14:00:00,0.35,2518.08,0.25,47.27,0.0,0.0,1.0
2025-02-09 15:00:00,0.35,2403.43,0.25,46.57,0.0,0.0,1.0
2025-02-09 16:00:00,0.349,2455.33,0.25,46.86,0.0,0.0,1.0
2025-02-09 17:00:00,0.379,2752.28,0.25,39.86,0.0,0.0,1.0
2025-02-09 18:00:00,0.38,2863.5,0.25,39.81,0.0,1.0,1.0
2025-02-09 19:00:00,0.38,3027.89,0.25,40.28,0.0,1.0,1.0
2025-02-09 20:00:00,0.379,3073.1,0.25,40.28,0.0,1.0,1.0
2025-02-09 21:00:00,0.38,3005.82,0.25,40.63,0.0,1.0,1.0
2025-02-09 22:00:00,0.374,2515.55,0.25,47.43,0.0,1.0,1.0
2025-02-09 23:00:00,0.35,1868.49,0.25,44.31,0.0,0.0,1.0
2025-02-10 00:00:00,0.301,1472.44,0.25,39.65,0.0,0.0,1.0
2025-02-10 01:00:00,0.299,1380.75,0.25,39.03,0.0,0.0,1.0
2025-02-10 02:00:00,0.301,1327.76,0.25,38.62,0.0,0.0,1.0
2025-02-10 03:00:00,0.301,1306.42,0.25,38.42,0.0,0.0,1.0
2025-02-10 04:00:00,0.3,1393.23,0.25,38.72,0.0,0.0,1.0
2025-02-10 05:00:00,0.302,1441.33,0.25,38.84,0.0,0.0,1.0
2025-02-10 06:00:00,0.378,1990.92,0.25,45.7,0.0,0.0,1.0
2025-02-10 07:00:00,0.379,3596.64,0.25,40.79,0.0,0.0,1.0
2025-02-10 08:00:00,0.381,3801.9,0.25,41.33,0.0,1.0,1.0
2025-02-10 09:00:00,0.381,3412.0,0.25,40.61,0.0,1.0,1.0
2025-02-10 10:00:00,0.381,3324.65,0.25,40.59,0.0,1.0,1.0
2025-02-10 11:00:00,0.381,3047.24,0.25,40.41,0.0,1.0,1.0
2025-02-10 12:00:00,0.35,2997.32,0.25,38.33,0.0,1.0,1.0
2025-02-10 13:00:00,0.35,2719.36,0.25,48.6,0.0,0.0,1.0
2025-02-10 14:00:00,0.35,2623.7,0.25,47.89,0.0,0.0,1.0
2025-02-10 15:00:00,0.35,2443.58,0.25,46.72,0.0,0.0,1.0
2025-02-10 16:00:00,0.349,2518.81,0.25,47.15,0.0,0.0,1.0
2025-02-10 17:00:00,0.377,2771.81,0.25,50.0,0.0,0.0,1.0
2025-02-10 18:00:00,0.373,2786.46,0.25,50.0,0.0,0.0,1.0
2025-02-10 19:00:00,0.378,2850.66,43.78,42.98,0.0,0.0,1.0
2025-02-10 20:00:00,0.38,3060.8,43.78,43.02,1.0,0.0,1.0
2025-02-10 21:00:00,0.382,3043.26,43.78,43.24,1.0,0.0,1.0
2025-02-10 22:00:00,0.379,2495.48,0.25,45.15,1.0,0.0,1.0
2025-02-10 23:00:00,0.351,1791.63,0.25,42.88,0.0,0.0,1.0
2025-02-11 00:00:00,0.3,1472.8,0.25,38.72,0.0,0.0,1.0
2025-02-11 01:00:00,0.301,1351.63,0.25,38.16,0.0,0.0,1.0
2025-02-11 02:00:00,0.3,1306.42,0.25,37.98,0.0,0.0,1.0
2025-02-11 03:00:00,0.301,1331.56,0.25,38.04,0.0,0.0,1.0
2025-02-11 04:00:00,0.301,1316.37,0.25,37.98,0.0,0.0,1.0
2025-02-11 05:00:00,0.377,1739.0,0.25,43.96,0.0,0.0,1.0
2025-02-11 06:00:00,0.379,1793.8,0.25,44.23,0.0,0.0,1.0
2025-02-11 07:00:00,0.379,2855.54,42.76,46.37,0.0,0.0,1.0
2025-02-11 08:00:00,0.379,3062.97,42.77,44.69,1.0,0.0,1.0
2025-02-11 09:00:00,0.38,3131.69,42.77,44.71,1.0,0.0,1.0
2025-02-11 10:00:00,0.381,2959.53,43.78,42.58,1.0,0.0,1.0
2025-02-11 11:00:00,0.381,2818.11,43.79,42.09,1.0,0.0,1.0
2025-02-11 12:00:00,0.349,2864.04,0.25,48.75,1.0,0.0,1.0
2025-02-11 13:00:00,0.349,2609.41,0.25,47.15,0.0,0.0,1.0
2025-02-11 14:00:00,0.35,2557.15,0.25,46.77,0.0,0.0,1.0
2025-02-11 15:00:00,0.35,2480.47,0.25,46.33,0.0,0.0,1.0
2025-02-11 16:00:00,0.348,2423.86,0.25,45.96,0.0,0.0,1.0
2025-02-11 17:00:00,0.381,3515.44,43.79,45.51,1.0,0.0,1.0
2025-02-11 18:00:00,0.379,3081.42,43.79,43.61,1.0,0.0,1.0
2025-02-11 19:00:00,0.381,2947.23,43.79,42.74,1.0,0.0,1.0
2025-02-11 20:00:00,0.38,2994.79,43.79,43.1,1.0,0.0,1.0
2025-02-11 21:00:00,0.38,2858.8,19.02,46.8,1.0,0.0,1.0
2025-02-11 22:00:00,0.354,2421.51,0.25,46.6,0.0,0.0,1.0
2025-02-11 23:00:00,0.352,1836.48,0.25,43.52,0.0,0.0,1.0
2025-02-12 00:00:00,0.301,1463.58,0.25,38.94,0.0,0.0,1.0
2025-02-12 01:00:00,0.301,1301.9,0.25,38.23,0.0,0.0,1.0
2025-02-12 02:00:00,0.301,1276.77,0.25,37.93,0.0,0.0,1.0
2025-02-12 03:00:00,0.3,1305.88,0.25,37.85,0.0,0.0,1.0
2025-02-12 04:00:00,0.3,1314.2,0.25,37.84,0.0,0.0,1.0
2025-02-12 05:00:00,0.358,1662.33,0.25,43.67,0.0,0.0,1.0
2025-02-12 06:00:00,0.38,1833.77,0.25,44.3,0.0,0.0,1.0
2025-02-12 07:00:00,0.378,2925.35,0.25,47.0,0.0,0.0,1.0
2025-02-12 08:00:00,0.38,2988.46,45.83,41.23,1.0,0.0,1.0
2025-02-12 09:00:00,0.379,3342.19,43.79,43.47,1.0,0.0,1.0
2025-02-12 10:00:00,0.381,3182.51,44.83,42.51,1.0,0.0,1.0
2025-02-12 11:00:00,0.378,2870.73,0.25,50.0,1.0,0.0,1.0
2025-02-12 12:00:00,0.35,2810.69,0.25,48.34,0.0,0.0,1.0
2025-02-12 13:00:00,0.35,2615.56,0.25,47.15,0.0,0.0,1.0
2025-02-12 14:00:00,0.35,2626.95,0.25,47.16,0.0,0.0,1.0
2025-02-12 15:00:00,0.349,2451.9,0.25,46.15,0.0,0.0,1.0
2025-02-12 16:00:00,0.35,2559.32,0.25,46.62,0.0,0.0,1.0
2025-02-12 17:00:00,0.38,2598.38,0.25,48.37,0.0,0.0,1.0
2025-02-12 18:00:00,0.379,2725.33,0.25,49.15,0.0,0.0,1.0
2025-02-12 19:00:00,0.373,2901.29,0.25,50.0,0.0,0.0,1.0
2025-02-12 20:00:00,0.38,3039.82,43.79,43.28,1.0,0.0,1.0
2025-02-12 21:00:00,0.38,3058.27,43.8,43.4,1.0,0.0,1.0
2025-02-12 22:00:00,0.367,2385.89,0.25,45.92,1.0,0.0,1.0
2025-02-12 23:00:00,0.352,1843.17,0.25,43.51,0.0,0.0,1.0
2025-02-13 00:00:00,0.299,1401.01,0.25,38.66,0.0,0.0,1.0
2025-02-13 01:00:00,0.301,1311.49,0.25,38.31,0.0,0.0,1.0
2025-02-13 02:00:00,0.302,1239.51,0.25,38.01,0.0,0.0,1.0
2025-02-13 03:00:00,0.3,1286.35,0.25,37.95,0.0,0.0,1.0
2025-02-13 04:00:00,0.3,1314.02,0.25,37.85,0.0,0.0,1.0
2025-02-13 05:00:00,0.302,1407.52,0.25,38.06,0.0,0.0,1.0
2025-02-13 06:00:00,0.378,2124.57,0.25,45.89,0.0,0.0,1.0
2025-02-13 07:00:00,0.379,3003.47,0.25,49.11,0.0,0.0,1.0
2025-02-13 08:00:00,0.379,3210.54,43.78,43.13,1.0,0.0,1.0
2025-02-13 09:00:00,0.38,3562.46,43.79,44.79,1.0,0.0,1.0
2025-02-13 10:00:00,0.38,3609.3,44.83,44.44,1.0,0.0,1.0
2025-02-13 11:00:00,0.381,3744.57,44.82,45.18,1.0,0.0,1.0
2025-02-13 12:00:00,0.35,3181.6,42.78,41.74,1.0,0.0,1.0
2025-02-13 13:00:00,0.351,2909.79,42.77,40.98,1.0,0.0,1.0
2025-02-13 14:00:00,0.35,2713.58,42.77,40.71,1.0,0.0,1.0
2025-02-13 15:00:00,0.35,2643.23,41.58,41.07,1.0,0.0,1.0
2025-02-13 16:00:00,0.352,2599.83,0.25,47.17,0.0,0.0,1.0
2025-02-13 17:00:00,0.379,2804.72,42.77,43.59,0.0,0.0,1.0
2025-02-13 18:00:00,0.38,2856.26,42.78,43.71,1.0,0.0,1.0
2025-02-13 19:00:00,0.378,3087.75,44.83,42.2,1.0,0.0,1.0
2025-02-13 20:00:00,0.381,3186.85,43.79,43.48,1.0,0.0,1.0
2025-02-13 21:00:00,0.38,3016.31,43.79,43.23,1.0,0.0,1.0
2025-02-13 22:00:00,0.364,2381.73,0.25,44.82,1.0,0.0,1.0
2025-02-13 23:00:00,0.35,1823.46,0.25,43.36,0.0,0.0,1.0
2025-02-14 00:00:00,0.301,1541.52,0.25,39.45,0.0,0.0,1.0
2025-02-14 01:00:00,0.302,1332.28,0.25,38.42,0.0,0.0,1.0
2025-02-14 02:00:00,0.301,1331.02,0.25,38.19,0.0,0.0,1.0
2025-02-14 03:00:00,0.3,1385.63,0.25,38.22,0.0,0.0,1.0
2025-02-14 04:00:00,0.301,1369.18,0.25,38.07,0.0,0.0,1.0
2025-02-14 05:00:00,0.302,1493.06,0.25,38.42,0.0,0.0,1.0
2025-02-14 06:00:00,0.379,2037.22,0.25,45.2,0.0,0.0,1.0
2025-02-14 07:00:00,0.379,2992.26,43.78,43.13,0.0,0.0,1.0
2025-02-14 08:00:00,0.378,3288.12,43.78,43.19,1.0,0.0,1.0
2025-02-14 09:00:00,0.381,3066.23,43.78,42.84,1.0,0.0,1.0
2025-02-14 10:00:00,0.381,2190.39,43.79,40.72,1.0,0.0,1.0
2025-02-14 11:00:00,0.376,2872.0,0.25,49.85,0.0,0.0,1.0
2025-02-14 12:00:00,0.349,2855.54,0.25,48.72,0.0,0.0,1.0
2025-02-14 13:00:00,0.351,2600.37,0.25,47.07,0.0,0.0,1.0
2025-02-14 14:00:00,0.349,2626.59,0.25,47.22,0.0,0.0,1.0
2025-02-14 15:00:00,0.351,2599.28,0.25,47.04,0.0,0.0,1.0
2025-02-14 16:00:00,0.35,2581.56,0.25,46.84,0.0,0.0,1.0
2025-02-14 17:00:00,0.372,2923.0,0.25,50.0,0.0,0.0,1.0
2025-02-14 18:00:00,0.381,2828.78,42.77,43.69,0.0,0.0,1.0
2025-02-14 19:00:00,0.378,2934.03,42.77,43.76,1.0,0.0,1.0
2025-02-14 20:00:00,0.38,2951.39,42.77,44.26,1.0,0.0,1.0
2025-02-14 21:00:00,0.38,2940.18,42.77,44.63,1.0,0.0,1.0
2025-02-14 22:00:00,0.367,2609.77,0.25,48.84,0.0,0.0,1.0
2025-02-14 23:00:00,0.351,1878.07,0.25,43.35,0.0,0.0,1.0
2025-02-15 00:00:00,0.299,1549.48,0.25,39.17,0.0,0.0,1.0
2025-02-15 01:00:00,0.301,1635.92,0.25,39.65,0.0,0.0,1.0
2025-02-15 02:00:00,0.3,1750.04,0.25,40.18,0.0,0.0,1.0
2025-02-15 03:00:00,0.3,1790.73,0.25,40.36,0.0,0.0,1.0
2025-02-15 04:00:00,0.301,1760.89,0.25,40.29,0.0,0.0,1.0
2025-02-15 05:00:00,0.314,1618.2,0.25,40.46,0.0,0.0,1.0
2025-02-15 06:00:00,0.379,1864.69,0.25,44.52,0.0,0.0,1.0
2025-02-15 07:00:00,0.378,2727.68,0.25,48.65,0.0,0.0,1.0
2025-02-15 08:00:00,0.379,3254.67,42.77,44.87,1.0,0.0,1.0
2025-02-15 09:00:00,0.38,3381.62,44.3,43.69,1.0,0.0,1.0
2025-02-15 10:00:00,0.379,3456.67,44.3,44.25,1.0,0.0,1.0
2025-02-15 11:00:00,0.38,3168.95,44.31,42.98,1.0,0.0,1.0
2025-02-15 12:00:00,0.349,3109.27,44.31,40.35,1.0,0.0,1.0
2025-02-15 13:00:00,0.35,3012.7,44.31,40.32,1.0,0.0,1.0
2025-02-15 14:00:00,0.35,2802.92,0.25,48.02,1.0,0.0,1.0
2025-02-15 15:00:00,0.35,2827.51,0.25,48.73,0.0,0.0,1.0
2025-02-15 16:00:00,0.35,2661.68,0.25,47.44,0.0,0.0,1.0
2025-02-15 17:00:00,0.381,2933.67,43.78,42.94,0.0,0.0,1.0
2025-02-15 18:00:00,0.381,2862.96,43.79,42.31,1.0,0.0,1.0
2025-02-15 19:00:00,0.38,3007.45,43.79,42.79,1.0,0.0,1.0
2025-02-15 20:00:00,0.378,3156.65,43.79,43.67,1.0,0.0,1.0
2025-02-15 21:00:00,0.381,3064.24,43.79,43.82,1.0,0.0,1.0
2025-02-15 22:00:00,0.354,2609.41,0.25,48.16,0.0,0.0,1.0
2025-02-15 23:00:00,0.351,1891.64,0.25,43.75,0.0,0.0,1.0
2025-02-16 00:00:00,0.3,1511.14,0.25,39.26,0.0,0.0,1.0
2025-02-16 01:00:00,0.301,1445.67,0.25,38.77,0.0,0.0,1.0
2025-02-16 02:00:00,0.302,1388.89,0.25,38.51,0.0,0.0,1.0
2025-02-16 03:00:00,0.3,1336.81,0.25,38.0,0.0,0.0,1.0
2025-02-16 04:00:00,0.3,1413.12,0.25,38.27,0.0,0.0,1.0
2025-02-16 05:00:00,0.358,1663.59,0.25,43.64,0.0,0.0,1.0
2025-02-16 06:00:00,0.378,2021.3,0.25,45.26,0.0,0.0,1.0
2025-02-16 07:00:00,0.378,2759.15,0.25,48.97,0.0,0.0,1.0
2025-02-16 08:00:00,0.381,3254.3,45.84,42.04,1.0,0.0,1.0
2025-02-16 09:00:00,0.38,3575.85,43.79,45.09,1.0,0.0,1.0
2025-02-16 10:00:00,0.382,3408.93,43.79,44.63,1.0,0.0,1.0
2025-02-16 11:00:00,0.381,3201.68,43.79,43.82,1.0,0.0,1.0
2025-02-16 12:00:00,0.351,3124.28,42.77,41.54,1.0,0.0,1.0
2025-02-16 13:00:00,0.349,2824.8,0.25,48.59,1.0,0.0,1.0
2025-02-16 14:00:00,0.35,2769.1,0.25,48.44,0.0,0.0,1.0
2025-02-16 15:00:00,0.35,2659.51,0.25,47.58,0.0,0.0,1.0
2025-02-16 16:00:00,0.352,2712.31,0.25,47.93,0.0,0.0,1.0
2025-02-16 17:00:00,0.373,2889.9,0.25,50.0,0.0,0.0,1.0
2025-02-16 18:00:00,0.381,3742.59,44.83,44.97,1.0,0.0,1.0
2025-02-16 19:00:00,0.378,3783.09,44.82,44.98,1.0,0.0,1.0
2025-02-16 20:00:00,0.379,3348.89,43.79,43.36,1.0,0.0,1.0
2025-02-16 21:00:00,0.381,3324.65,44.64,42.9,1.0,0.0,1.0
2025-02-16 22:00:00,0.367,2522.06,46.4,0.0,1.0,0.0,1.0
2025-02-16 23:00:00,0.349,1868.85,43.97,0.0,1.0,0.0,0.0
2025-02-17 00:00:00,0.299,1493.06,39.54,0.0,1.0,0.0,0.0
2025-02-17 01:00:00,0.3,1443.5,39.38,0.0,1.0,0.0,0.0
2025-02-17 02:00:00,0.301,1343.32,38.86,0.0,1.0,0.0,0.0
2025-02-17 03:00:00,0.301,1319.81,38.66,0.0,1.0,0.0,0.0
2025-02-17 04:00:00,0.3,1453.45,39.07,0.0,1.0,0.0,0.0
2025-02-17 05:00:00,0.301,1486.55,39.0,0.0,1.0,0.0,0.0
2025-02-17 06:00:00,0.38,2042.1,45.79,0.0,1.0,0.0,0.0
2025-02-17 07:00:00,0.381,3231.52,44.41,42.9,1.0,0.0,0.0
2025-02-17 08:00:00,0.38,3199.33,43.95,42.91,1.0,0.0,1.0
2025-02-17 09:00:00,0.381,3426.29,44.03,43.96,1.0,0.0,1.0
2025-02-17 10:00:00,0.382,3098.05,43.59,43.96,1.0,0.0,1.0
2025-02-17 11:00:00,0.381,2979.96,43.42,42.91,1.0,0.0,1.0
2025-02-17 12:00:00,0.35,2958.44,41.02,42.91,1.0,0.0,1.0
2025-02-17 13:00:00,0.35,2842.34,49.0,0.0,1.0,0.0,0.0
2025-02-17 14:00:00,0.352,2705.08,48.38,0.0,1.0,0.0,0.0
2025-02-17 15:00:00,0.351,2556.24,47.19,0.0,1.0,0.0,0.0
2025-02-17 16:00:00,0.35,2595.31,47.33,0.0,1.0,0.0,0.0
2025-02-17 17:00:00,0.378,2958.98,50.0,0.0,1.0,0.0,0.0
2025-02-17 18:00:00,0.381,2795.5,50.0,0.0,1.0,0.0,0.0
2025-02-17 19:00:00,0.379,2996.24,50.0,0.0,1.0,0.0,0.0
2025-02-17 20:00:00,0.381,3168.22,43.1,43.96,1.0,0.0,1.0
2025-02-17 21:00:00,0.38,2977.79,42.94,43.96,1.0,0.0,1.0
2025-02-17 22:00:00,0.377,2535.99,46.78,0.0,1.0,0.0,1.0
2025-02-17 23:00:00,0.352,1859.27,44.09,0.0,1.0,0.0,0.0
2025-02-18 00:00:00,0.299,1510.24,39.65,0.0,1.0,0.0,0.0
2025-02-18 01:00:00,0.301,1501.19,39.59,0.0,1.0,0.0,0.0
2025-02-18 02:00:00,0.301,1350.37,38.91,0.0,1.0,0.0,0.0
2025-02-18 03:00:00,0.3,1447.84,38.9,0.0,1.0,0.0,0.0
2025-02-18 04:00:00,0.301,1438.62,38.95,0.0,1.0,0.0,0.0
2025-02-18 05:00:00,0.302,1471.35,38.89,0.0,1.0,0.0,0.0
2025-02-18 06:00:00,0.378,2098.52,46.08,0.0,1.0,0.0,0.0
2025-02-18 07:00:00,0.378,3291.92,44.31,42.9,1.0,0.0,0.0
2025-02-18 08:00:00,0.38,3397.71,43.56,43.96,1.0,0.0,1.0
2025-02-18 09:00:00,0.379,3592.85,44.55,43.96,1.0,0.0,1.0
2025-02-18 10:00:00,0.382,3349.79,43.78,43.96,1.0,0.0,1.0
2025-02-18 11:00:00,0.379,3799.55,45.74,43.96,1.0,0.0,1.0
2025-02-18 12:00:00,0.35,3772.42,43.06,43.96,1.0,0.0,1.0
2025-02-18 13:00:00,0.349,3086.12,49.38,0.0,1.0,0.0,1.0
2025-02-18 14:00:00,0.349,2994.79,50.0,0.0,1.0,0.0,0.0
2025-02-18 15:00:00,0.352,2710.32,48.32,0.0,1.0,0.0,0.0
2025-02-18 16:00:00,0.351,2722.44,48.22,0.0,1.0,0.0,0.0
2025-02-18 17:00:00,0.38,2907.44,43.54,42.9,1.0,0.0,0.0
2025-02-18 18:00:00,0.38,2977.25,43.02,42.9,1.0,0.0,1.0
2025-02-18 19:00:00,0.379,3281.79,44.11,42.9,1.0,0.0,1.0
2025-02-18 20:00:00,0.38,3340.75,44.5,42.9,1.0,0.0,1.0
2025-02-18 21:00:00,0.381,3290.29,44.84,42.91,1.0,0.0,1.0
2025-02-18 22:00:00,0.353,2572.7,48.65,0.0,1.0,0.0,1.0
2025-02-18 23:00:00,0.351,1902.67,43.98,0.0,1.0,0.0,0.0
2025-02-19 00:00:00,0.3,1537.36,39.72,0.0,1.0,0.0,0.0
2025-02-19 01:00:00,0.299,1482.57,39.3,0.0,1.0,0.0,0.0
2025-02-19 02:00:00,0.3,1521.99,39.48,0.0,1.0,0.0,0.0
2025-02-19 03:00:00,0.301,1484.01,39.15,0.0,1.0,0.0,0.0
2025-02-19 04:00:00,0.3,1409.14,38.89,0.0,1.0,0.0,0.0
2025-02-19 05:00:00,0.32,1765.23,42.47,0.0,1.0,0.0,0.0
2025-02-19 06:00:00,0.378,2143.19,46.23,0.0,1.0,0.0,0.0
2025-02-19 07:00:00,0.379,3262.62,43.78,43.96,1.0,0.0,0.0
2025-02-19 08:00:00,0.379,3650.17,44.88,43.96,1.0,0.0,1.0
2025-02-19 09:00:00,0.38,3756.15,45.67,43.96,1.0,0.0,1.0
2025-02-19 10:00:00,0.381,3570.78,45.17,43.96,1.0,0.0,1.0
2025-02-19 11:00:00,0.38,3171.12,43.68,43.96,1.0,0.0,1.0
2025-02-19 12:00:00,0.35,3134.04,41.36,43.96,1.0,0.0,1.0
2025-02-19 13:00:00,0.351,3053.57,41.34,43.96,1.0,0.0,1.0
2025-02-19 14:00:00,0.351,3110.35,41.53,43.96,1.0,0.0,1.0
2025-02-19 15:00:00,0.351,2924.99,41.2,42.91,1.0,0.0,1.0
2025-02-19 16:00:00,0.35,2867.84,40.97,42.9,1.0,0.0,1.0
2025-02-19 17:00:00,0.381,2969.29,43.21,42.9,1.0,0.0,1.0
2025-02-19 18:00:00,0.38,3125.9,43.56,42.9,1.0,0.0,1.0
2025-02-19 19:00:00,0.379,3991.25,46.13,44.96,1.0,0.0,1.0
2025-02-19 20:00:00,0.381,4249.31,47.06,44.97,1.0,0.0,1.0
2025-02-19 21:00:00,0.381,3294.81,43.18,45.99,1.0,0.0,1.0
2025-02-19 22:00:00,0.354,2678.31,46.53,0.0,1.0,0.0,1.0
2025-02-19 23:00:00,0.35,1978.99,44.61,0.0,1.0,0.0,0.0
2025-02-20 00:00:00,0.3,1644.6,40.32,0.0,1.0,0.0,0.0
2025-02-20 01:00:00,0.301,1526.33,39.65,0.0,1.0,0.0,0.0
2025-02-20 02:00:00,0.301,1459.06,39.34,0.0,1.0,0.0,0.0
2025-02-20 03:00:00,0.3,1497.03,39.34,0.0,1.0,0.0,0.0
2025-02-20 04:00:00,0.301,1466.65,39.15,0.0,1.0,0.0,0.0
2025-02-20 05:00:00,0.358,1934.68,45.42,0.0,1.0,0.0,0.0
2025-02-20 06:00:00,0.378,2265.44,46.68,0.0,1.0,0.0,0.0
2025-02-20 07:00:00,0.377,3644.57,48.31,42.9,1.0,0.0,1.0
2025-02-20 08:00:00,0.382,3832.1,44.92,44.97,1.0,0.0,1.0
2025-02-20 09:00:00,0.379,3662.47,43.74,44.97,1.0,0.0,1.0
2025-02-20 10:00:00,0.381,591.0,41.58,0.0,1.0,0.0,1.0
2025-02-20 11:00:00,0.381,552.3,41.63,0.0,1.0,0.0,0.0
2025-02-20 12:00:00,0.351,572.92,40.09,0.0,1.0,0.0,0.0
2025-02-20 13:00:00,0.351,538.74,40.02,0.0,1.0,0.0,0.0
2025-02-20 14:00:00,0.35,603.12,39.92,0.0,1.0,0.0,0.0
2025-02-20 15:00:00,0.351,481.59,39.78,0.0,1.0,0.0,0.0
2025-02-20 16:00:00,0.351,481.59,39.86,0.0,1.0,0.0,0.0
2025-02-20 17:00:00,0.38,524.27,41.69,0.0,1.0,0.0,0.0
2025-02-20 18:00:00,0.381,566.41,41.83,0.0,1.0,0.0,0.0
2025-02-20 19:00:00,0.38,604.2,41.95,0.0,1.0,0.0,0.0
2025-02-20 20:00:00,0.38,636.94,41.72,0.0,1.0,0.0,0.0
2025-02-20 21:00:00,0.381,716.51,41.83,0.0,1.0,0.0,0.0
2025-02-20 22:00:00,0.353,4364.87,46.03,43.96,1.0,0.0,0.0
2025-02-20 23:00:00,0.351,4160.34,44.91,43.96,1.0,0.0,1.0
2025-02-21 00:00:00,0.301,3432.8,39.24,40.86,1.0,0.0,1.0
2025-02-21 01:00:00,0.301,3259.91,39.08,40.86,1.0,0.0,1.0
2025-02-21 02:00:00,0.3,1565.21,39.85,0.0,1.0,0.0,0.0
2025-02-21 03:00:00,0.3,1595.05,39.85,0.0,1.0,0.0,0.0
2025-02-21 04:00:00,0.3,1723.45,40.3,0.0,1.0,0.0,0.0
2025-02-21 05:00:00,0.303,1737.2,40.29,0.0,1.0,0.0,0.0
2025-02-21 06:00:00,0.381,2458.59,47.49,0.0,1.0,0.0,0.0
2025-02-21 07:00:00,0.381,4348.05,47.53,44.97,1.0,0.0,1.0
2025-02-21 08:00:00,0.38,4201.93,46.88,44.97,1.0,0.0,1.0
2025-02-21 09:00:00,0.381,3954.72,45.18,45.74,1.0,0.0,1.0
2025-02-21 10:00:00,0.381,3467.16,44.39,43.96,1.0,0.0,1.0
2025-02-21 11:00:00,0.38,3242.55,43.5,43.96,1.0,0.0,1.0
2025-02-21 12:00:00,0.351,3258.28,41.7,42.4,1.0,0.0,1.0
2025-02-21 13:00:00,0.35,2957.0,41.15,42.4,1.0,0.0,1.0
2025-02-21 14:00:00,0.35,3160.08,41.77,42.4,1.0,0.0,1.0
2025-02-21 15:00:00,0.351,2819.73,40.93,41.89,1.0,0.0,1.0
2025-02-21 16:00:00,0.35,2778.86,48.65,0.0,1.0,0.0,0.0
2025-02-21 17:00:00,0.378,2946.69,50.0,0.0,1.0,0.0,0.0
2025-02-21 18:00:00,0.38,3096.61,44.37,41.89,1.0,0.0,1.0
2025-02-21 19:00:00,0.381,3167.86,43.09,43.96,1.0,0.0,1.0
2025-02-21 20:00:00,0.38,3220.49,43.1,43.96,1.0,0.0,1.0
2025-02-21 21:00:00,0.381,3412.18,44.27,43.96,1.0,0.0,1.0
2025-02-21 22:00:00,0.377,2718.46,46.12,0.0,1.0,0.0,1.0
2025-02-21 23:00:00,0.351,1869.03,44.01,0.0,1.0,0.0,0.0
2025-02-22 00:00:00,0.3,1502.64,39.8,0.0,1.0,0.0,0.0
2025-02-22 01:00:00,0.301,1520.36,39.69,0.0,1.0,0.0,0.0
2025-02-22 02:00:00,0.301,1352.36,38.91,0.0,1.0,0.0,0.0
2025-02-22 03:00:00,0.3,1363.21,38.69,0.0,1.0,0.0,0.0
2025-02-22 04:00:00,0.301,1415.83,38.92,0.0,1.0,0.0,0.0
2025-02-22 05:00:00,0.302,1483.47,39.02,0.0,1.0,0.0,0.0
2025-02-22 06:00:00,0.38,2000.33,45.56,0.0,1.0,0.0,0.0
2025-02-22 07:00:00,0.379,2700.01,49.22,0.0,1.0,0.0,0.0
2025-02-22 08:00:00,0.381,2983.76,43.78,42.9,1.0,0.0,0.0
2025-02-22 09:00:00,0.381,3094.26,43.4,42.9,1.0,0.0,1.0
2025-02-22 10:00:00,0.379,3021.56,43.33,42.9,1.0,0.0,1.0
2025-02-22 11:00:00,0.379,2826.06,50.0,0.0,1.0,0.0,0.0
2025-02-22 12:00:00,0.35,2845.41,49.34,0.0,1.0,0.0,0.0
2025-02-22 13:00:00,0.352,3131.33,41.21,42.9,1.0,0.0,0.0
2025-02-22 14:00:00,0.35,3121.56,41.06,42.9,1.0,0.0,1.0
2025-02-22 15:00:00,0.35,2381.0,45.66,0.0,1.0,0.0,1.0
2025-02-22 16:00:00,0.349,2548.65,47.0,0.0,1.0,0.0,0.0
2025-02-22 17:00:00,0.381,2789.17,50.0,0.0,1.0,0.0,0.0
2025-02-22 18:00:00,0.38,2825.52,50.0,0.0,1.0,0.0,0.0
2025-02-22 19:00:00,0.381,2837.09,50.0,0.0,1.0,0.0,0.0
2025-02-22 20:00:00,0.379,2857.17,50.0,0.0,1.0,0.0,0.0
2025-02-22 21:00:00,0.38,2875.8,50.0,0.0,1.0,0.0,0.0
2025-02-22 22:00:00,0.376,2554.43,48.81,0.0,1.0,0.0,0.0
2025-02-22 23:00:00,0.351,1738.46,43.35,0.0,1.0,0.0,0.0
2025-02-23 00:00:00,0.301,1474.97,39.56,0.0,1.0,0.0,0.0
2025-02-23 01:00:00,0.3,1504.27,39.53,0.0,1.0,0.0,0.0
2025-02-23 02:00:00,0.301,1423.79,39.27,0.0,1.0,0.0,0.0
2025-02-23 03:00:00,0.3,1372.43,38.85,0.0,1.0,0.0,0.0
2025-02-23 04:00:00,0.301,1408.42,39.0,0.0,1.0,0.0,0.0
2025-02-23 05:00:00,0.303,1463.76,39.0,0.0,1.0,0.0,0.0
2025-02-23 06:00:00,0.38,1821.83,44.69,0.0,1.0,0.0,0.0
2025-02-23 07:00:00,0.379,2704.17,49.23,0.0,1.0,0.0,0.0
2025-02-23 08:00:00,0.377,2948.5,50.0,0.0,1.0,0.0,0.0
2025-02-23 09:00:00,0.379,3315.97,43.03,44.97,1.0,0.0,0.0
2025-02-23 10:00:00,0.38,3381.44,43.08,44.98,1.0,0.0,1.0
2025-02-23 11:00:00,0.38,3161.35,42.71,44.98,1.0,0.0,1.0
2025-02-23 12:00:00,0.35,2988.46,40.68,43.96,1.0,0.0,1.0
2025-02-23 13:00:00,0.351,2857.89,40.57,43.96,1.0,0.0,1.0
2025-02-23 14:00:00,0.351,2647.21,47.76,0.0,1.0,0.0,0.0
2025-02-23 15:00:00,0.349,2516.28,46.87,0.0,1.0,0.0,0.0
2025-02-23 16:00:00,0.348,2551.0,46.96,0.0,1.0,0.0,0.0
2025-02-23 17:00:00,0.377,2949.04,50.0,0.0,1.0,0.0,0.0
2025-02-23 18:00:00,0.377,2980.69,50.0,0.0,1.0,0.0,0.0
2025-02-23 19:00:00,0.38,3212.71,43.29,43.96,1.0,0.0,1.0
2025-02-23 20:00:00,0.38,3395.91,41.65,0.0,1.0,1.0,0.0
2025-02-23 21:00:00,0.381,3263.17,41.91,0.0,1.0,1.0,0.0
2025-02-23 22:00:00,0.381,2571.07,48.68,0.0,1.0,1.0,0.0
2025-02-23 23:00:00,0.349,1760.16,43.45,0.0,1.0,0.0,0.0
2025-02-24 00:00:00,0.3,1402.99,39.23,0.0,1.0,0.0,0.0
2025-02-24 01:00:00,0.301,1405.16,39.21,0.0,1.0,0.0,0.0
2025-02-24 02:00:00,0.299,1562.68,39.53,0.0,1.0,0.0,0.0
2025-02-24 03:00:00,0.3,1719.11,40.3,0.0,1.0,0.0,0.0
2025-02-24 04:00:00,0.301,1772.64,40.65,0.0,1.0,0.0,0.0
2025-02-24 05:00:00,0.349,1835.21,44.06,0.0,1.0,0.0,0.0
2025-02-24 06:00:00,0.379,2092.01,44.99,0.0,1.0,0.0,0.0
2025-02-24 07:00:00,0.379,3304.22,42.77,44.74,1.0,0.0,1.0
2025-02-24 08:00:00,0.38,3301.32,42.77,44.85,1.0,0.0,1.0
2025-02-24 09:00:00,0.381,3588.32,44.82,44.98,1.0,0.0,1.0
2025-02-24 10:00:00,0.381,3504.77,43.41,44.98,1.0,0.0,1.0
2025-02-24 11:00:00,0.38,3152.13,43.09,43.96,1.0,0.0,1.0
2025-02-24 12:00:00,0.351,3096.61,41.48,42.91,1.0,0.0,1.0
2025-02-24 13:00:00,0.351,2885.38,41.4,41.89,1.0,0.0,1.0
2025-02-24 14:00:00,0.35,2917.57,0.25,48.51,1.0,0.0,1.0
2025-02-24 15:00:00,0.35,2692.24,0.25,46.96,0.0,0.0,1.0
2025-02-24 16:00:00,0.349,2776.33,0.25,47.47,0.0,0.0,1.0
2025-02-24 17:00:00,0.38,2819.37,0.25,49.22,0.0,0.0,1.0
2025-02-24 18:00:00,0.378,3019.21,43.78,42.95,0.0,0.0,1.0
2025-02-24 19:00:00,0.381,3156.29,43.79,43.14,1.0,0.0,1.0
2025-02-24 20:00:00,0.38,3194.81,43.79,43.34,1.0,0.0,1.0
2025-02-24 21:00:00,0.381,2971.82,43.79,42.94,1.0,0.0,1.0
2025-02-24 22:00:00,0.369,2524.59,0.25,45.74,1.0,0.0,1.0
2025-02-24 23:00:00,0.349,1828.7,0.25,42.9,0.0,0.0,1.0
2025-02-25 00:00:00,0.3,1569.01,0.25,38.95,0.0,0.0,1.0
2025-02-25 01:00:00,0.301,1471.72,0.25,38.34,0.0,0.0,1.0
2025-02-25 02:00:00,0.301,1399.02,0.25,37.99,0.0,0.0,1.0
2025-02-25 03:00:00,0.299,1400.28,0.25,37.79,0.0,0.0,1.0
2025-02-25 04:00:00,0.301,1407.7,0.25,37.73,0.0,0.0,1.0
2025-02-25 05:00:00,0.303,1529.59,0.25,38.13,0.0,0.0,1.0
2025-02-25 06:00:00,0.379,2100.88,0.25,44.21,0.0,0.0,1.0
2025-02-25 07:00:00,0.379,3249.6,43.79,42.69,1.0,0.0,1.0
2025-02-25 08:00:00,0.38,3255.57,43.79,42.9,1.0,0.0,1.0
2025-02-25 09:00:00,0.38,3247.61,43.79,43.08,1.0,0.0,1.0
2025-02-25 10:00:00,0.379,2972.55,43.29,43.01,1.0,0.0,1.0
2025-02-25 11:00:00,0.38,2933.67,42.77,43.02,1.0,0.0,1.0
2025-02-25 12:00:00,0.35,2837.82,0.25,47.94,1.0,0.0,1.0
2025-02-25 13:00:00,0.351,2759.33,0.25,47.52,0.0,0.0,1.0
2025-02-25 14:00:00,0.349,2574.87,0.25,46.34,0.0,0.0,1.0
2025-02-25 15:00:00,0.35,2567.82,0.25,46.2,0.0,0.0,1.0
2025-02-25 16:00:00,0.351,2517.72,0.25,45.86,0.0,0.0,1.0
2025-02-25 17:00:00,0.379,3438.77,42.77,46.34,0.0,0.0,1.0
2025-02-25 18:00:00,0.38,3489.22,43.79,44.23,1.0,0.0,1.0
2025-02-25 19:00:00,0.381,2968.75,43.79,42.21,1.0,0.0,1.0
2025-02-25 20:00:00,0.379,2887.19,43.78,42.18,1.0,0.0,1.0
2025-02-25 21:00:00,0.382,2985.93,43.79,43.41,1.0,0.0,1.0
2025-02-25 22:00:00,0.37,2476.13,0.25,44.62,1.0,0.0,1.0
2025-02-25 23:00:00,0.352,1877.35,0.25,43.09,0.0,0.0,1.0
2025-02-26 00:00:00,0.299,1471.54,0.25,38.5,0.0,0.0,1.0
2025-02-26 01:00:00,0.301,1374.42,0.25,38.05,0.0,0.0,1.0
2025-02-26 02:00:00,0.301,1340.6,0.25,37.66,0.0,0.0,1.0
2025-02-26 03:00:00,0.3,1343.86,0.25,37.51,0.0,0.0,1.0
2025-02-26 04:00:00,0.299,1398.11,0.25,37.68,0.0,0.0,1.0
2025-02-26 05:00:00,0.302,1432.11,0.25,37.79,0.0,0.0,1.0
2025-02-26 06:00:00,0.379,2142.29,0.25,45.08,0.0,0.0,1.0
2025-02-26 07:00:00,0.379,3331.71,43.79,43.96,0.0,0.0,1.0
2025-02-26 08:00:00,0.38,3399.16,43.79,43.53,1.0,0.0,1.0
2025-02-26 09:00:00,0.379,3509.3,44.82,43.07,1.0,0.0,1.0
2025-02-26 10:00:00,0.381,3357.93,44.82,42.64,1.0,0.0,1.0
2025-02-26 11:00:00,0.38,3246.89,44.82,42.14,1.0,0.0,1.0
2025-02-26 12:00:00,0.35,3212.89,44.83,39.84,1.0,0.0,1.0
2025-02-26 13:00:00,0.35,2880.5,0.25,48.72,1.0,0.0,1.0
2025-02-26 14:00:00,0.349,2801.83,0.25,47.81,0.0,0.0,1.0
2025-02-26 15:00:00,0.35,2630.21,0.25,46.48,0.0,0.0,1.0
2025-02-26 16:00:00,0.35,2829.68,0.25,47.81,0.0,0.0,1.0
2025-02-26 17:00:00,0.38,2812.86,0.25,49.18,0.0,0.0,1.0
2025-02-26 18:00:00,0.379,2936.02,0.25,49.77,0.0,0.0,1.0
2025-02-26 19:00:00,0.382,3377.28,45.83,42.44,1.0,0.0,1.0
2025-02-26 20:00:00,0.379,3377.28,45.83,42.19,1.0,0.0,1.0
2025-02-26 21:00:00,0.381,3324.29,45.83,42.31,1.0,0.0,1.0
2025-02-26 22:00:00,0.375,2709.96,0.25,44.84,1.0,0.0,1.0
2025-02-26 23:00:00,0.35,1834.13,0.25,42.77,0.0,0.0,1.0
2025-02-27 00:00:00,0.299,1532.3,0.25,38.64,0.0,0.0,1.0
2025-02-27 01:00:00,0.301,1440.25,0.25,38.24,0.0,0.0,1.0
2025-02-27 02:00:00,0.301,1366.1,0.25,37.95,0.0,0.0,1.0
2025-02-27 03:00:00,0.3,1383.1,0.25,37.86,0.0,0.0,1.0
2025-02-27 04:00:00,0.3,1456.52,0.25,38.03,0.0,0.0,1.0
2025-02-27 05:00:00,0.303,1551.83,0.25,38.3,0.0,0.0,1.0
2025-02-27 06:00:00,0.378,2129.45,0.25,44.62,0.0,0.0,1.0
2025-02-27 07:00:00,0.379,3573.5,43.79,44.66,1.0,0.0,1.0
2025-02-27 08:00:00,0.38,4261.25,46.83,45.18,1.0,0.0,1.0
2025-02-27 09:00:00,0.38,3738.79,46.83,43.44,1.0,0.0,1.0
2025-02-27 10:00:00,0.38,3539.5,46.83,42.6,1.0,0.0,1.0
2025-02-27 11:00:00,0.38,3372.4,46.83,42.19,1.0,0.0,1.0
2025-02-27 12:00:00,0.351,3292.28,44.82,40.7,1.0,0.0,1.0
2025-02-27 13:00:00,0.349,2950.67,43.79,40.36,1.0,0.0,1.0
2025-02-27 14:00:00,0.349,2888.64,0.25,48.22,0.0,0.0,1.0
2025-02-27 15:00:00,0.351,2793.87,0.25,47.47,0.0,0.0,1.0
2025-02-27 16:00:00,0.351,2789.35,0.25,47.42,0.0,0.0,1.0
2025-02-27 17:00:00,0.377,3077.62,0.25,50.0,0.0,0.0,1.0
2025-02-27 18:00:00,0.379,3235.32,43.79,42.83,1.0,0.0,1.0
2025-02-27 19:00:00,0.38,3305.3,43.79,43.4,1.0,0.0,1.0
2025-02-27 20:00:00,0.38,3392.47,43.79,44.0,1.0,0.0,1.0
2025-02-27 21:00:00,0.381,3466.62,43.79,44.92,1.0,0.0,1.0
2025-02-27 22:00:00,0.354,2846.5,17.97,45.7,1.0,0.0,1.0
2025-02-27 23:00:00,0.351,1872.65,0.25,43.17,0.0,0.0,1.0
2025-02-28 00:00:00,0.3,1619.65,0.25,39.2,0.0,0.0,1.0
2025-02-28 01:00:00,0.301,1506.44,0.25,38.56,0.0,0.0,1.0
2025-02-28 02:00:00,0.3,1478.23,0.25,38.27,0.0,0.0,1.0
2025-02-28 03:00:00,0.301,1444.77,0.25,38.04,0.0,0.0,1.0
2025-02-28 04:00:00,0.3,1411.86,0.25,37.85,0.0,0.0,1.0
2025-02-28 05:00:00,0.354,1960.54,0.25,44.49,0.0,0.0,1.0
2025-02-28 06:00:00,0.379,2111.55,0.25,44.52,0.0,0.0,1.0
2025-02-28 07:00:00,0.38,3444.01,45.83,42.1,1.0,0.0,1.0
2025-02-28 08:00:00,0.38,3530.27,45.83,42.4,1.0,0.0,1.0
2025-02-28 09:00:00,0.379,3508.39,44.82,43.6,1.0,0.0,1.0
2025-02-28 10:00:00,0.38,3378.91,43.79,43.64,1.0,0.0,1.0
2025-02-28 11:00:00,0.381,3199.87,43.8,42.94,1.0,0.0,1.0
2025-02-28 12:00:00,0.35,3027.52,41.77,41.33,1.0,0.0,1.0
2025-02-28 13:00:00,0.35,2861.15,0.25,46.61,1.0,0.0,1.0
2025-02-28 14:00:00,0.349,2769.82,0.25,47.43,0.0,0.0,1.0
2025-02-28 15:00:00,0.35,2710.32,0.25,46.99,0.0,0.0,1.0
2025-02-28 16:00:00,0.349,2666.38,0.25,46.67,0.0,0.0,1.0
2025-02-28 17:00:00,0.379,2918.66,0.25,49.47,0.0,0.0,1.0
2025-02-28 18:00:00,0.379,3048.32,43.79,45.45,0.0,0.0,1.0
2025-02-28 19:00:00,0.379,3838.79,44.82,45.14,1.0,0.0,1.0
2025-02-28 20:00:00,0.381,3608.22,44.82,44.23,1.0,0.0,1.0
2025-02-28 21:00:00,0.381,3327.0,43.79,44.33,1.0,0.0,1.0
2025-02-28 22:00:00,0.367,2813.59,0.25,46.26,1.0,0.0,1.0
2025-02-28 23:00:00,0.351,1894.53,0.25,43.27,0.0,0.0,1.0
2025-03-01 00:00:00,0.3,1551.29,0.25,38.9,0.0,0.0,1.0
2025-03-01 01:00:00,0.3,1541.88,0.25,38.73,0.0,0.0,1.0
2025-03-01 02:00:00,0.301,1354.89,0.25,37.83,0.0,0.0,1.0
2025-03-01 03:00:00,0.3,1385.45,0.25,37.68,0.0,0.0,1.0
2025-03-01 04:00:00,0.301,1432.47,0.25,37.83,0.0,0.0,1.0
2025-03-01 05:00:00,0.302,1475.15,0.25,37.79,0.0,0.0,1.0
2025-03-01 06:00:00,0.381,2020.04,0.25,44.8,0.0,0.0,1.0
2025-03-01 07:00:00,0.379,3137.84,43.79,44.36,0.0,0.0,1.0
2025-03-01 08:00:00,0.38,3373.12,43.8,43.57,1.0,0.0,1.0
2025-03-01 09:00:00,0.379,3521.41,43.8,44.16,1.0,0.0,1.0
2025-03-01 10:00:00,0.38,3315.97,43.8,43.62,1.0,0.0,1.0
2025-03-01 11:00:00,0.381,2990.27,43.39,42.67,1.0,0.0,1.0
2025-03-01 12:00:00,0.348,3059.53,0.25,49.81,1.0,0.0,1.0
2025-03-01 13:00:00,0.347,3125.18,0.25,50.0,0.0,0.0,1.0
2025-03-01 14:00:00,0.351,2967.48,0.25,49.0,0.0,0.0,1.0
2025-03-01 15:00:00,0.351,2764.4,0.25,47.51,0.0,0.0,1.0
2025-03-01 16:00:00,0.351,1891.28,0.25,42.73,0.0,0.0,1.0
2025-03-01 17:00:00,0.38,2065.07,0.25,44.85,0.0,0.0,1.0
2025-03-01 18:00:00,0.38,2397.64,0.25,46.49,0.0,0.0,1.0
2025-03-01 19:00:00,0.381,2577.4,0.25,47.58,0.0,0.0,1.0
2025-03-01 20:00:00,0.378,3293.73,42.78,46.23,0.0,0.0,1.0
2025-03-01 21:00:00,0.381,3395.18,43.8,44.08,1.0,0.0,1.0
2025-03-01 22:00:00,0.375,2829.68,43.79,43.42,1.0,0.0,1.0
2025-03-01 23:00:00,0.351,1994.18,0.25,43.78,0.0,0.0,1.0
2025-03-02 00:00:00,0.3,1675.71,0.25,39.59,0.0,0.0,1.0
2025-03-02 01:00:00,0.301,1512.77,0.25,38.83,0.0,0.0,1.0
2025-03-02 02:00:00,0.301,1423.61,0.25,38.13,0.0,0.0,1.0
2025-03-02 03:00:00,0.301,1380.93,0.25,37.83,0.0,0.0,1.0
2025-03-02 04:00:00,0.3,1397.57,0.25,37.77,0.0,0.0,1.0
2025-03-02 05:00:00,0.302,1469.36,0.25,37.88,0.0,0.0,1.0
2025-03-02 06:00:00,0.379,1900.68,0.25,44.12,0.0,0.0,1.0
2025-03-02 07:00:00,0.377,2687.17,0.25,47.98,0.0,0.0,1.0
2025-03-02 08:00:00,0.379,3242.55,43.8,42.89,1.0,0.0,1.0
2025-03-02 09:00:00,0.379,3489.95,43.8,44.25,1.0,0.0,1.0
2025-03-02 10:00:00,0.379,3339.66,43.8,43.35,1.0,0.0,1.0
2025-03-02 11:00:00,0.379,4120.37,43.8,47.48,1.0,0.0,1.0
2025-03-02 12:00:00,0.352,3800.09,43.8,43.4,1.0,0.0,1.0
2025-03-02 13:00:00,0.351,2794.42,0.25,47.3,1.0,0.0,1.0
2025-03-02 14:00:00,0.35,2680.84,0.25,46.93,0.0,0.0,1.0
2025-03-02 15:00:00,0.35,2549.19,0.25,46.06,0.0,0.0,1.0
2025-03-02 16:00:00,0.35,2686.63,0.25,46.88,0.0,0.0,1.0
2025-03-02 17:00:00,0.379,2846.14,0.25,49.14,0.0,0.0,1.0
2025-03-02 18:00:00,0.379,3128.44,20.12,49.65,0.0,0.0,1.0
2025-03-02 19:00:00,0.379,3293.37,43.8,43.21,1.0,0.0,1.0
2025-03-02 20:00:00,0.38,3210.54,43.8,43.3,1.0,0.0,1.0
2025-03-02 21:00:00,0.381,2876.52,43.8,42.27,1.0,0.0,1.0
2025-03-02 22:00:00,0.372,2367.08,47.26,0.0,1.0,0.0,0.0
2025-03-02 23:00:00,0.348,1776.44,43.4,0.0,1.0,0.0,0.0
2025-03-03 00:00:00,0.299,1396.3,38.98,0.0,1.0,0.0,0.0
2025-03-03 01:00:00,0.301,1309.5,38.7,0.0,1.0,0.0,0.0
2025-03-03 02:00:00,0.3,1304.62,38.59,0.0,1.0,0.0,0.0
2025-03-03 03:00:00,0.299,1306.24,38.51,0.0,1.0,0.0,0.0
2025-03-03 04:00:00,0.3,1355.07,38.7,0.0,1.0,0.0,0.0
2025-03-03 05:00:00,0.303,1526.15,39.3,0.0,1.0,0.0,0.0
2025-03-03 06:00:00,0.379,2009.91,45.65,0.0,1.0,0.0,0.0
2025-03-03 07:00:00,0.38,2941.8,48.69,0.0,1.0,0.0,0.0
2025-03-03 08:00:00,0.38,3076.9,42.7,43.96,1.0,0.0,1.0
2025-03-03 09:00:00,0.381,1659.43,40.99,43.94,1.0,0.0,1.0
2025-03-03 10:00:00,0.381,1676.97,44.04,0.0,1.0,0.0,0.0
2025-03-03 11:00:00,0.379,1646.41,43.83,0.0,1.0,0.0,0.0
2025-03-03 12:00:00,0.349,1580.58,42.04,0.0,1.0,0.0,0.0
2025-03-03 13:00:00,0.35,2448.28,46.53,0.0,1.0,0.0,0.0
2025-03-03 14:00:00,0.35,2432.18,46.61,0.0,1.0,0.0,0.0
2025-03-03 15:00:00,0.35,2398.18,46.55,0.0,1.0,0.0,0.0
2025-03-03 16:00:00,0.349,2583.19,47.53,0.0,1.0,0.0,0.0
2025-03-03 17:00:00,0.379,2723.16,49.78,0.0,1.0,0.0,0.0
2025-03-03 18:00:00,0.379,3509.48,44.77,43.96,1.0,0.0,0.0
2025-03-03 19:00:00,0.382,3695.38,45.7,43.96,1.0,0.0,1.0
2025-03-03 20:00:00,0.38,2896.95,43.0,43.96,1.0,0.0,1.0
2025-03-03 21:00:00,0.38,2815.39,50.0,0.0,1.0,0.0,1.0
2025-03-03 22:00:00,0.354,2407.05,47.31,0.0,1.0,0.0,0.0
2025-03-03 23:00:00,0.351,1817.67,44.2,0.0,1.0,0.0,0.0
2025-03-04 00:00:00,0.3,1464.12,39.82,0.0,1.0,0.0,0.0
2025-03-04 01:00:00,0.301,1397.57,39.37,0.0,1.0,0.0,0.0
2025-03-04 02:00:00,0.3,1453.63,39.47,0.0,1.0,0.0,0.0
2025-03-04 03:00:00,0.301,1427.59,39.19,0.0,1.0,0.0,0.0
2025-03-04 04:00:00,0.3,1501.56,39.52,0.0,1.0,0.0,0.0
2025-03-04 05:00:00,0.353,2078.63,45.84,0.0,1.0,0.0,0.0
2025-03-04 06:00:00,0.378,2284.79,47.07,0.0,1.0,0.0,0.0
2025-03-04 07:00:00,0.379,3011.07,42.77,44.96,1.0,0.0,0.0
2025-03-04 08:00:00,0.379,3041.99,42.27,44.97,1.0,0.0,1.0
2025-03-04 09:00:00,0.38,3130.43,43.44,42.91,1.0,0.0,1.0
2025-03-04 10:00:00,0.381,3117.22,43.75,42.91,1.0,0.0,1.0
2025-03-04 11:00:00,0.38,2897.86,42.91,42.9,1.0,0.0,1.0
2025-03-04 12:00:00,0.351,2955.37,41.33,41.88,1.0,0.0,1.0
2025-03-04 13:00:00,0.351,2704.72,40.95,41.89,1.0,0.0,1.0
2025-03-04 14:00:00,0.349,2683.92,47.92,0.0,1.0,0.0,0.0
2025-03-04 15:00:00,0.349,2893.7,49.4,0.0,1.0,0.0,0.0
2025-03-04 16:00:00,0.35,2651.37,47.72,0.0,1.0,0.0,0.0
2025-03-04 17:00:00,0.377,2913.23,50.0,0.0,1.0,0.0,0.0
2025-03-04 18:00:00,0.38,2854.46,42.87,42.9,1.0,0.0,1.0
2025-03-04 19:00:00,0.381,3169.13,44.09,42.9,1.0,0.0,1.0
2025-03-04 20:00:00,0.381,3379.45,44.39,42.91,1.0,0.0,1.0
2025-03-04 21:00:00,0.38,3381.08,44.1,43.96,1.0,0.0,1.0
2025-03-04 22:00:00,0.377,3409.29,44.84,43.96,1.0,0.0,1.0
2025-03-04 23:00:00,0.349,2114.44,44.06,0.0,1.0,0.0,1.0
2025-03-05 00:00:00,0.3,1453.09,39.51,0.0,1.0,0.0,0.0
2025-03-05 01:00:00,0.301,1399.38,39.29,0.0,1.0,0.0,0.0
2025-03-05 02:00:00,0.301,1336.08,38.89,0.0,1.0,0.0,0.0
2025-03-05 03:00:00,0.3,1371.89,38.84,0.0,1.0,0.0,0.0
2025-03-05 04:00:00,0.3,1409.69,38.85,0.0,1.0,0.0,0.0
2025-03-05 05:00:00,0.31,1608.98,40.46,0.0,1.0,0.0,0.0
2025-03-05 06:00:00,0.378,2104.13,45.35,0.0,1.0,0.0,0.0
2025-03-05 07:00:00,0.379,3228.62,43.79,42.9,1.0,0.0,1.0
2025-03-05 08:00:00,0.381,3425.02,44.61,42.91,1.0,0.0,1.0
2025-03-05 09:00:00,0.381,3459.56,43.94,43.96,1.0,0.0,1.0
2025-03-05 10:00:00,0.38,3335.14,43.66,43.96,1.0,0.0,1.0
2025-03-05 11:00:00,0.379,3216.87,43.24,43.96,1.0,0.0,1.0
2025-03-05 12:00:00,0.351,3013.96,41.45,42.4,1.0,0.0,1.0
2025-03-05 13:00:00,0.349,2781.21,48.7,0.0,1.0,0.0,0.0
2025-03-05 14:00:00,0.35,2782.48,48.68,0.0,1.0,0.0,0.0
2025-03-05 15:00:00,0.349,2790.44,48.76,0.0,1.0,0.0,0.0
2025-03-05 16:00:00,0.349,2634.37,47.6,0.0,1.0,0.0,0.0
2025-03-05 17:00:00,0.368,3043.26,50.0,0.0,1.0,0.0,0.0
2025-03-05 18:00:00,0.38,2856.45,42.54,43.43,1.0,0.0,1.0
2025-03-05 19:00:00,0.381,3186.31,43.38,43.43,1.0,0.0,1.0
2025-03-05 20:00:00,0.38,3407.12,44.36,43.43,1.0,0.0,1.0
2025-03-05 21:00:00,0.381,3294.09,43.94,43.96,1.0,0.0,1.0
2025-03-05 22:00:00,0.37,2570.89,46.69,0.0,1.0,0.0,1.0
2025-03-05 23:00:00,0.351,1871.2,44.14,0.0,1.0,0.0,0.0
2025-03-06 00:00:00,0.299,1539.17,39.84,0.0,1.0,0.0,0.0
2025-03-06 01:00:00,0.301,1391.96,39.24,0.0,1.0,0.0,0.0
2025-03-06 02:00:00,0.301,1361.76,39.03,0.0,1.0,0.0,0.0
2025-03-06 03:00:00,0.3,1507.16,39.39,0.0,1.0,0.0,0.0
2025-03-06 04:00:00,0.301,1488.72,39.22,0.0,1.0,0.0,0.0
2025-03-06 05:00:00,0.302,1479.85,38.89,0.0,1.0,0.0,0.0
2025-03-06 06:00:00,0.378,2205.4,46.38,0.0,1.0,0.0,0.0
2025-03-06 07:00:00,0.379,3318.32,43.71,43.94,1.0,0.0,0.0
2025-03-06 08:00:00,0.38,3356.12,43.45,43.96,1.0,0.0,1.0
2025-03-06 09:00:00,0.379,4023.44,46.35,43.96,1.0,0.0,1.0
2025-03-06 10:00:00,0.38,4152.92,47.45,43.96,1.0,0.0,1.0
2025-03-06 11:00:00,0.381,3254.85,43.72,43.96,1.0,0.0,1.0
2025-03-06 12:00:00,0.349,3341.11,41.48,43.95,1.0,0.0,1.0
2025-03-06 13:00:00,0.351,2935.29,48.74,0.0,1.0,0.0,1.0
2025-03-06 14:00:00,0.35,2813.58,48.83,0.0,1.0,0.0,0.0
2025-03-06 15:00:00,0.351,2934.93,41.13,42.9,1.0,0.0,0.0
2025-03-06 16:00:00,0.35,2792.43,40.62,42.9,1.0,0.0,1.0
2025-03-06 17:00:00,0.382,2835.47,43.0,42.9,1.0,0.0,1.0
2025-03-06 18:00:00,0.381,3074.54,43.25,42.9,1.0,0.0,1.0
2025-03-06 19:00:00,0.381,3041.45,43.29,42.9,1.0,0.0,1.0
2025-03-06 20:00:00,0.38,3490.31,45.09,42.9,1.0,0.0,1.0
2025-03-06 21:00:00,0.381,3308.56,43.93,43.96,1.0,0.0,1.0
2025-03-06 22:00:00,0.368,2791.88,47.96,0.0,1.0,0.0,1.0
2025-03-06 23:00:00,0.349,1899.41,43.98,0.0,1.0,0.0,0.0
2025-03-07 00:00:00,0.301,1482.39,39.38,0.0,1.0,0.0,0.0
2025-03-07 01:00:00,0.3,1437.36,39.03,0.0,1.0,0.0,0.0
2025-03-07 02:00:00,0.301,1367.37,38.82,0.0,1.0,0.0,0.0
2025-03-07 03:00:00,0.3,1375.33,38.74,0.0,1.0,0.0,0.0
2025-03-07 04:00:00,0.3,1387.62,38.77,0.0,1.0,0.0,0.0
2025-03-07 05:00:00,0.301,1537.0,39.24,0.0,1.0,0.0,0.0
2025-03-07 06:00:00,0.378,2453.34,46.24,0.0,1.0,0.0,0.0
2025-03-07 07:00:00,0.379,3408.93,43.51,44.96,1.0,0.0,1.0
2025-03-07 08:00:00,0.38,3358.83,42.98,44.97,1.0,0.0,1.0
2025-03-07 09:00:00,0.38,3514.9,43.38,44.97,1.0,0.0,1.0
2025-03-07 10:00:00,0.381,3359.56,43.11,44.98,1.0,0.0,1.0
2025-03-07 11:00:00,0.38,3327.0,43.08,44.98,1.0,0.0,1.0
2025-03-07 12:00:00,0.352,3200.59,41.68,42.91,1.0,0.0,1.0
2025-03-07 13:00:00,0.35,3060.08,41.32,42.9,1.0,0.0,1.0
2025-03-07 14:00:00,0.35,3341.83,42.11,42.9,1.0,0.0,1.0
2025-03-07 15:00:00,0.351,3502.97,43.27,42.9,1.0,0.0,1.0
2025-03-07 16:00:00,0.35,3427.37,42.72,42.9,1.0,0.0,1.0
2025-03-07 17:00:00,0.38,3039.82,44.03,42.91,1.0,0.0,1.0
2025-03-07 18:00:00,0.38,3058.99,44.03,42.9,1.0,0.0,1.0
2025-03-07 19:00:00,0.382,3217.23,44.78,42.9,1.0,0.0,1.0
2025-03-07 20:00:00,0.38,3316.7,45.16,42.9,1.0,0.0,1.0
2025-03-07 21:00:00,0.38,3212.35,44.81,42.9,1.0,0.0,1.0
2025-03-07 22:00:00,0.353,2733.65,47.42,0.0,1.0,0.0,1.0
2025-03-07 23:00:00,0.35,1978.62,44.67,0.0,1.0,0.0,0.0
2025-03-08 00:00:00,0.299,1691.26,40.69,0.0,1.0,0.0,0.0
2025-03-08 01:00:00,0.302,1583.48,40.13,0.0,1.0,0.0,0.0
2025-03-08 02:00:00,0.301,1354.17,38.99,0.0,1.0,0.0,0.0
2025-03-08 03:00:00,0.3,1409.87,38.89,0.0,1.0,0.0,0.0
2025-03-08 04:00:00,0.301,1405.17,38.89,0.0,1.0,0.0,0.0
2025-03-08 05:00:00,0.352,1877.89,44.94,0.0,1.0,0.0,0.0
2025-03-08 06:00:00,0.38,2057.29,45.8,0.0,1.0,0.0,0.0
2025-03-08 07:00:00,0.378,3091.18,48.73,29.86,1.0,0.0,0.0
2025-03-08 08:00:00,0.38,3474.57,46.3,41.88,1.0,0.0,1.0
2025-03-08 09:00:00,0.378,3668.62,44.78,43.96,1.0,0.0,1.0
2025-03-08 10:00:00,0.381,3440.21,43.2,44.97,1.0,0.0,1.0
2025-03-08 11:00:00,0.38,3160.08,43.15,43.96,1.0,0.0,1.0
2025-03-08 12:00:00,0.35,3036.93,41.25,42.9,1.0,0.0,1.0
2025-03-08 13:00:00,0.351,2921.55,41.43,41.88,1.0,0.0,1.0
2025-03-08 14:00:00,0.351,2676.14,47.83,0.0,1.0,0.0,0.0
2025-03-08 15:00:00,0.349,2899.31,49.28,0.0,1.0,0.0,0.0
2025-03-08 16:00:00,0.349,2737.63,48.07,0.0,1.0,0.0,0.0
2025-03-08 17:00:00,0.379,3022.1,43.11,42.9,1.0,0.0,0.0
2025-03-08 18:00:00,0.381,2963.32,43.12,42.9,1.0,0.0,1.0
2025-03-08 19:00:00,0.381,3164.97,43.46,43.43,1.0,0.0,1.0
2025-03-08 20:00:00,0.381,3174.37,43.35,43.96,1.0,0.0,1.0
2025-03-08 21:00:00,0.381,3335.87,43.95,43.96,1.0,0.0,1.0
2025-03-08 22:00:00,0.378,3666.45,45.86,43.95,1.0,0.0,1.0
2025-03-08 23:00:00,0.35,2177.19,45.37,0.0,1.0,0.0,1.0
2025-03-09 00:00:00,0.3,1647.5,40.43,0.0,1.0,0.0,0.0
2025-03-09 01:00:00,0.301,1523.08,39.83,0.0,1.0,0.0,0.0
2025-03-09 02:00:00,0.301,1486.0,39.47,0.0,1.0,0.0,0.0
2025-03-09 03:00:00,0.3,1415.29,39.09,0.0,1.0,0.0,0.0
2025-03-09 04:00:00,0.3,1461.05,39.06,0.0,1.0,0.0,0.0
2025-03-09 05:00:00,0.305,1671.55,39.94,0.0,1.0,0.0,0.0
2025-03-09 06:00:00,0.379,1955.3,45.29,0.0,1.0,0.0,0.0
2025-03-09 07:00:00,0.377,2888.64,48.32,0.0,1.0,0.0,0.0
2025-03-09 08:00:00,0.379,3202.58,43.51,42.9,1.0,0.0,1.0
2025-03-09 09:00:00,0.38,3290.65,44.11,42.91,1.0,0.0,1.0
2025-03-09 10:00:00,0.38,3261.18,43.7,43.43,1.0,0.0,1.0
2025-03-09 11:00:00,0.38,3081.96,42.97,43.43,1.0,0.0,1.0
2025-03-09 12:00:00,0.351,3020.11,41.33,41.89,1.0,0.0,1.0
2025-03-09 13:00:00,0.35,2822.63,48.77,0.0,1.0,0.0,0.0
2025-03-09 14:00:00,0.351,2799.12,48.45,0.0,1.0,0.0,0.0
2025-03-09 15:00:00,0.349,2630.93,47.48,0.0,1.0,0.0,0.0
2025-03-09 16:00:00,0.35,2685.0,47.82,0.0,1.0,0.0,0.0
2025-03-09 17:00:00,0.379,2970.92,50.0,0.0,1.0,0.0,0.0
2025-03-09 18:00:00,0.379,3002.03,44.02,41.88,1.0,0.0,1.0
2025-03-09 19:00:00,0.38,3172.2,43.96,43.42,1.0,0.0,1.0
2025-03-09 20:00:00,0.38,3250.87,43.73,43.43,1.0,0.0,1.0
2025-03-09 21:00:00,0.381,3123.73,43.64,43.43,1.0,0.0,1.0
2025-03-09 22:00:00,0.369,2455.33,46.41,0.0,1.0,0.0,1.0
2025-03-09 23:00:00,0.35,1842.45,43.86,0.0,1.0,0.0,0.0
2025-03-10 00:00:00,0.299,1424.52,39.43,0.0,1.0,0.0,0.0
2025-03-10 01:00:00,0.301,1393.05,39.19,0.0,1.0,0.0,0.0
2025-03-10 02:00:00,0.301,1292.14,38.59,0.0,1.0,0.0,0.0
2025-03-10 03:00:00,0.299,1338.98,38.59,0.0,1.0,0.0,0.0
2025-03-10 04:00:00,0.3,1463.4,39.0,0.0,1.0,0.0,0.0
2025-03-10 05:00:00,0.303,1838.83,40.66,0.0,1.0,0.0,0.0
2025-03-10 06:00:00,0.378,3013.24,49.56,0.0,1.0,0.0,0.0
2025-03-10 07:00:00,0.379,3457.57,44.82,43.24,1.0,0.0,1.0
2025-03-10 08:00:00,0.38,3460.83,44.82,43.11,1.0,0.0,1.0
2025-03-10 09:00:00,0.379,3652.34,44.82,43.84,1.0,0.0,1.0
2025-03-10 10:00:00,0.381,3442.02,44.82,42.98,1.0,0.0,1.0
2025-03-10 11:00:00,0.379,3155.74,44.82,41.9,1.0,0.0,1.0
2025-03-10 12:00:00,0.35,3172.92,44.82,39.83,1.0,0.0,1.0
2025-03-10 13:00:00,0.35,2990.81,44.83,39.47,1.0,0.0,1.0
2025-03-10 14:00:00,0.35,2901.11,0.25,48.18,1.0,0.0,1.0
2025-03-10 15:00:00,0.349,2687.36,0.25,46.95,0.0,0.0,1.0
2025-03-10 16:00:00,0.349,2827.15,0.25,47.62,0.0,0.0,1.0
2025-03-10 17:00:00,0.38,3018.84,45.84,41.22,0.0,0.0,1.0
2025-03-10 18:00:00,0.38,2985.21,45.84,41.12,1.0,0.0,1.0
2025-03-10 19:00:00,0.379,3082.14,45.84,41.36,1.0,0.0,1.0
2025-03-10 20:00:00,0.38,3426.47,45.83,42.37,1.0,0.0,1.0
2025-03-10 21:00:00,0.381,3344.36,45.84,42.46,1.0,0.0,1.0
2025-03-10 22:00:00,0.355,2759.69,18.28,45.0,1.0,0.0,1.0
2025-03-10 23:00:00,0.35,1897.61,0.25,43.16,0.0,0.0,1.0
2025-03-11 00:00:00,0.3,1622.0,0.25,39.28,0.0,0.0,1.0
2025-03-11 01:00:00,0.3,1508.61,0.25,38.55,0.0,0.0,1.0
2025-03-11 02:00:00,0.301,1395.76,0.25,38.1,0.0,0.0,1.0
2025-03-11 03:00:00,0.3,1413.48,0.25,38.0,0.0,0.0,1.0
2025-03-11 04:00:00,0.299,1524.16,0.25,38.28,0.0,0.0,1.0
2025-03-11 05:00:00,0.364,1952.04,0.25,44.5,0.0,0.0,1.0
2025-03-11 06:00:00,0.378,2364.55,0.25,46.46,0.0,0.0,1.0
2025-03-11 07:00:00,0.379,4204.1,45.83,45.97,0.0,0.0,1.0
2025-03-11 08:00:00,0.381,4394.71,45.84,46.43,1.0,0.0,1.0
2025-03-11 09:00:00,0.381,3581.45,45.84,43.29,1.0,0.0,1.0
2025-03-11 10:00:00,0.38,3259.73,45.84,42.38,1.0,0.0,1.0
2025-03-11 11:00:00,0.38,3205.48,45.84,42.18,1.0,0.0,1.0
2025-03-11 12:00:00,0.351,3034.04,43.8,40.49,1.0,0.0,1.0
2025-03-11 13:00:00,0.35,3015.77,43.79,40.65,1.0,0.0,1.0
2025-03-11 14:00:00,0.352,2757.52,0.25,47.64,0.0,0.0,1.0
2025-03-11 15:00:00,0.349,2849.57,0.25,48.12,0.0,0.0,1.0
2025-03-11 16:00:00,0.351,2727.5,0.25,47.34,0.0,0.0,1.0
2025-03-11 17:00:00,0.38,2873.26,0.25,49.37,0.0,0.0,1.0
2025-03-11 18:00:00,0.38,3108.18,43.79,42.82,1.0,0.0,1.0
2025-03-11 19:00:00,0.38,2981.05,43.79,42.33,1.0,0.0,1.0
2025-03-11 20:00:00,0.38,3440.57,43.79,44.44,1.0,0.0,1.0
2025-03-11 21:00:00,0.382,3270.94,43.79,44.29,1.0,0.0,1.0
2025-03-11 22:00:00,0.369,2523.69,0.25,47.86,1.0,0.0,1.0
2025-03-11 23:00:00,0.349,1858.54,0.25,43.17,0.0,0.0,1.0
2025-03-12 00:00:00,0.35,1675.89,0.25,42.07,0.0,0.0,1.0
2025-03-12 01:00:00,0.351,1542.43,0.25,41.43,0.0,0.0,1.0
2025-03-12 02:00:00,0.35,1503.0,0.25,41.15,0.0,0.0,1.0
2025-03-12 03:00:00,0.351,1489.62,0.25,40.94,0.0,0.0,1.0
2025-03-12 04:00:00,0.299,1420.9,0.25,37.92,0.0,0.0,1.0
2025-03-12 05:00:00,0.353,1819.3,0.25,43.76,0.0,0.0,1.0
2025-03-12 06:00:00,0.38,2103.77,0.25,44.28,0.0,0.0,1.0
2025-03-12 07:00:00,0.38,3287.04,45.83,41.67,1.0,0.0,1.0
2025-03-12 08:00:00,0.38,3359.01,45.83,41.83,1.0,0.0,1.0
2025-03-12 09:00:00,0.381,3455.58,43.81,43.53,1.0,0.0,1.0
2025-03-12 10:00:00,0.381,3194.63,44.82,42.06,1.0,0.0,1.0
2025-03-12 11:00:00,0.381,2971.64,42.78,43.23,1.0,0.0,1.0
2025-03-12 12:00:00,0.35,2876.16,0.25,46.63,1.0,0.0,1.0
2025-03-12 13:00:00,0.35,2632.38,0.25,46.56,0.0,0.0,1.0
2025-03-12 14:00:00,0.35,2625.33,0.25,46.55,0.0,0.0,1.0
2025-03-12 15:00:00,0.351,2764.76,0.25,47.43,0.0,0.0,1.0
2025-03-12 16:00:00,0.347,3160.26,0.25,47.73,0.0,0.0,1.0
2025-03-12 17:00:00,0.381,3726.85,44.82,44.6,1.0,0.0,1.0
2025-03-12 18:00:00,0.378,2973.63,42.77,44.16,1.0,0.0,1.0
2025-03-12 19:00:00,0.379,3181.97,43.79,43.05,1.0,0.0,1.0
2025-03-12 20:00:00,0.381,3175.27,43.79,43.09,1.0,0.0,1.0
