时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-03-12 21:00:00,0.382,3066.95,43.79,43.22,1.0,0.0,1.0
2025-03-12 22:00:00,0.369,2602.72,0.25,47.35,1.0,0.0,1.0
2025-03-12 23:00:00,0.351,1818.58,0.25,42.95,0.0,0.0,1.0
2025-03-13 00:00:00,0.299,1529.04,0.25,38.68,0.0,0.0,1.0
2025-03-13 01:00:00,0.301,1452.73,0.25,38.31,0.0,0.0,1.0
2025-03-13 02:00:00,0.301,1408.96,0.25,38.04,0.0,0.0,1.0
2025-03-13 03:00:00,0.3,1386.54,0.25,37.75,0.0,0.0,1.0
2025-03-13 04:00:00,0.3,1412.76,0.25,37.76,0.0,0.0,1.0
2025-03-13 05:00:00,0.302,1546.4,0.25,38.06,0.0,0.0,1.0
2025-03-13 06:00:00,0.378,2143.74,0.25,44.3,0.0,0.0,1.0
2025-03-13 07:00:00,0.378,3329.9,43.8,43.25,1.0,0.0,1.0
2025-03-13 08:00:00,0.381,3217.05,43.8,42.9,1.0,0.0,1.0
2025-03-13 09:00:00,0.38,3362.09,43.8,43.46,1.0,0.0,1.0
2025-03-13 10:00:00,0.382,3214.88,43.8,43.0,1.0,0.0,1.0
2025-03-13 11:00:00,0.38,3559.57,43.8,44.58,1.0,0.0,1.0
2025-03-13 12:00:00,0.351,3676.03,42.78,42.86,1.0,0.0,1.0
2025-03-13 13:00:00,0.351,3296.8,42.78,42.33,1.0,0.0,1.0
2025-03-13 14:00:00,0.35,2649.02,0.25,46.71,0.0,0.0,1.0
2025-03-13 15:00:00,0.35,2751.56,0.25,47.29,0.0,0.0,1.0
2025-03-13 16:00:00,0.35,2678.31,0.25,46.75,0.0,0.0,1.0
2025-03-13 17:00:00,0.379,2789.17,0.25,48.67,0.0,0.0,1.0
2025-03-13 18:00:00,0.379,3007.09,0.25,49.76,0.0,0.0,1.0
2025-03-13 19:00:00,0.38,2987.02,42.78,43.2,1.0,0.0,1.0
2025-03-13 20:00:00,0.379,3254.85,42.78,44.35,1.0,0.0,1.0
2025-03-13 21:00:00,0.381,3104.93,43.79,42.85,1.0,0.0,1.0
2025-03-13 22:00:00,0.377,2558.77,0.25,47.01,1.0,0.0,1.0
2025-03-13 23:00:00,0.351,1817.49,0.25,42.91,0.0,0.0,1.0
2025-03-14 00:00:00,0.299,1487.45,0.25,38.68,0.0,0.0,1.0
2025-03-14 01:00:00,0.301,1449.47,0.25,38.42,0.0,0.0,1.0
2025-03-14 02:00:00,0.301,1431.75,0.25,38.26,0.0,0.0,1.0
2025-03-14 03:00:00,0.3,1431.75,0.25,38.04,0.0,0.0,1.0
2025-03-14 04:00:00,0.301,1426.5,0.25,37.92,0.0,0.0,1.0
2025-03-14 05:00:00,0.301,1475.51,0.25,37.82,0.0,0.0,1.0
2025-03-14 06:00:00,0.379,2147.35,0.25,45.23,0.0,0.0,1.0
2025-03-14 07:00:00,0.378,3164.97,43.79,42.98,0.0,0.0,1.0
2025-03-14 08:00:00,0.381,3271.12,43.79,43.05,1.0,0.0,1.0
2025-03-14 09:00:00,0.381,3125.54,43.79,42.61,1.0,0.0,1.0
2025-03-14 10:00:00,0.38,3097.33,43.79,42.29,1.0,0.0,1.0
2025-03-14 11:00:00,0.38,2977.97,43.8,42.2,1.0,0.0,1.0
2025-03-14 12:00:00,0.351,2818.83,0.25,47.66,0.0,0.0,1.0
2025-03-14 13:00:00,0.35,2688.98,0.25,46.84,0.0,0.0,1.0
2025-03-14 14:00:00,0.352,2495.48,0.25,45.86,0.0,0.0,1.0
2025-03-14 15:00:00,0.35,2592.77,0.25,46.22,0.0,0.0,1.0
2025-03-14 16:00:00,0.35,2654.08,0.25,46.69,0.0,0.0,1.0
2025-03-14 17:00:00,0.38,2733.11,0.25,48.53,0.0,0.0,1.0
2025-03-14 18:00:00,0.356,3090.1,0.25,50.0,0.0,0.0,1.0
2025-03-14 19:00:00,0.381,3738.97,45.84,43.64,1.0,0.0,1.0
2025-03-14 20:00:00,0.38,3164.79,45.84,41.73,1.0,0.0,1.0
2025-03-14 21:00:00,0.38,3003.29,44.82,41.93,1.0,0.0,1.0
2025-03-14 22:00:00,0.365,2614.66,0.25,46.79,1.0,0.0,1.0
2025-03-14 23:00:00,0.351,1943.54,0.25,43.34,0.0,0.0,1.0
2025-03-15 00:00:00,0.3,1554.0,0.25,38.71,0.0,0.0,1.0
2025-03-15 01:00:00,0.301,1420.36,0.25,38.06,0.0,0.0,1.0
2025-03-15 02:00:00,0.3,1387.8,0.25,37.88,0.0,0.0,1.0
2025-03-15 03:00:00,0.299,1494.86,0.25,38.25,0.0,0.0,1.0
2025-03-15 04:00:00,0.301,1510.6,0.25,38.37,0.0,0.0,1.0
2025-03-15 05:00:00,0.324,1680.77,0.25,41.03,0.0,0.0,1.0
2025-03-15 06:00:00,0.378,2173.76,0.25,45.28,0.0,0.0,1.0
2025-03-15 07:00:00,0.378,2828.96,0.25,48.97,0.0,0.0,1.0
2025-03-15 08:00:00,0.381,3295.36,42.78,45.07,1.0,0.0,1.0
2025-03-15 09:00:00,0.381,3277.27,42.77,45.09,1.0,0.0,1.0
2025-03-15 10:00:00,0.38,3160.81,42.77,44.43,1.0,0.0,1.0
2025-03-15 11:00:00,0.381,2972.37,42.77,44.12,1.0,0.0,1.0
2025-03-15 12:00:00,0.35,2964.95,0.25,48.82,0.0,0.0,1.0
2025-03-15 13:00:00,0.35,2776.15,0.25,47.52,0.0,0.0,1.0
2025-03-15 14:00:00,0.351,2701.64,0.25,47.05,0.0,0.0,1.0
2025-03-15 15:00:00,0.35,2544.49,0.25,45.99,0.0,0.0,1.0
2025-03-15 16:00:00,0.35,2567.27,0.25,46.21,0.0,0.0,1.0
2025-03-15 17:00:00,0.375,2973.81,0.25,50.0,0.0,0.0,1.0
2025-03-15 18:00:00,0.379,2922.27,0.25,49.76,0.0,0.0,1.0
2025-03-15 19:00:00,0.381,3033.49,43.79,42.4,0.0,0.0,1.0
2025-03-15 20:00:00,0.379,3114.51,43.79,42.67,1.0,0.0,1.0
2025-03-15 21:00:00,0.38,3154.3,43.79,43.41,1.0,0.0,1.0
2025-03-15 22:00:00,0.377,2584.27,0.25,47.08,1.0,0.0,1.0
2025-03-15 23:00:00,0.351,1961.26,0.25,43.48,0.0,0.0,1.0
2025-03-16 00:00:00,0.3,1592.52,0.25,38.98,0.0,0.0,1.0
2025-03-16 01:00:00,0.301,1498.12,0.25,38.62,0.0,0.0,1.0
2025-03-16 02:00:00,0.301,1372.43,0.25,37.93,0.0,0.0,1.0
2025-03-16 03:00:00,0.301,1371.53,0.25,37.69,0.0,0.0,1.0
2025-03-16 04:00:00,0.3,1420.18,0.25,37.92,0.0,0.0,1.0
2025-03-16 05:00:00,0.354,1690.72,0.25,43.18,0.0,0.0,1.0
2025-03-16 06:00:00,0.378,1920.39,0.25,44.04,0.0,0.0,1.0
2025-03-16 07:00:00,0.379,2860.6,0.25,48.05,0.0,0.0,1.0
2025-03-16 08:00:00,0.378,3901.01,45.83,43.75,1.0,0.0,1.0
2025-03-16 09:00:00,0.381,4242.26,45.84,45.97,1.0,0.0,1.0
2025-03-16 10:00:00,0.381,3440.21,44.83,43.69,1.0,0.0,1.0
2025-03-16 11:00:00,0.381,3121.38,43.79,42.84,1.0,0.0,1.0
2025-03-16 12:00:00,0.35,3007.63,41.77,41.49,1.0,0.0,1.0
2025-03-16 13:00:00,0.351,2830.04,0.25,47.12,1.0,0.0,1.0
2025-03-16 14:00:00,0.35,2668.19,0.25,46.76,0.0,0.0,1.0
2025-03-16 15:00:00,0.35,2679.76,0.25,46.77,0.0,0.0,1.0
2025-03-16 16:00:00,0.35,2593.68,0.25,46.24,0.0,0.0,1.0
2025-03-16 17:00:00,0.378,2844.33,0.25,49.27,0.0,0.0,1.0
2025-03-16 18:00:00,0.379,3001.84,40.62,46.51,0.0,0.0,1.0
2025-03-16 19:00:00,0.38,3116.86,43.8,42.8,1.0,0.0,1.0
2025-03-16 20:00:00,0.38,3452.87,43.8,43.99,1.0,0.0,1.0
2025-03-16 21:00:00,0.381,3145.62,44.34,42.9,1.0,0.0,1.0
2025-03-16 22:00:00,0.366,2422.06,46.34,0.0,1.0,0.0,1.0
2025-03-16 23:00:00,0.349,1839.92,43.92,0.0,1.0,0.0,0.0
2025-03-17 00:00:00,0.3,1375.33,39.24,0.0,1.0,0.0,0.0
2025-03-17 01:00:00,0.301,1349.65,39.12,0.0,1.0,0.0,0.0
2025-03-17 02:00:00,0.301,1270.25,38.72,0.0,1.0,0.0,0.0
2025-03-17 03:00:00,0.3,1350.37,38.8,0.0,1.0,0.0,0.0
2025-03-17 04:00:00,0.301,1346.03,38.71,0.0,1.0,0.0,0.0
2025-03-17 05:00:00,0.303,1442.24,38.9,0.0,1.0,0.0,0.0
2025-03-17 06:00:00,0.378,2436.34,46.52,0.0,1.0,0.0,0.0
2025-03-17 07:00:00,0.381,3635.16,44.41,44.97,1.0,0.0,1.0
2025-03-17 08:00:00,0.381,3637.33,43.99,44.98,1.0,0.0,1.0
2025-03-17 09:00:00,0.38,3647.1,44.57,44.45,1.0,0.0,1.0
2025-03-17 10:00:00,0.379,3368.78,43.7,43.96,1.0,0.0,1.0
2025-03-17 11:00:00,0.379,3206.02,43.2,43.96,1.0,0.0,1.0
2025-03-17 12:00:00,0.35,3017.04,41.45,41.88,1.0,0.0,1.0
2025-03-17 13:00:00,0.349,3032.41,49.99,0.0,1.0,0.0,1.0
2025-03-17 14:00:00,0.351,2816.3,48.77,0.0,1.0,0.0,0.0
2025-03-17 15:00:00,0.35,2817.93,48.83,0.0,1.0,0.0,0.0
2025-03-17 16:00:00,0.35,2724.25,48.04,0.0,1.0,0.0,0.0
2025-03-17 17:00:00,0.38,2926.43,42.9,42.9,1.0,0.0,0.0
2025-03-17 18:00:00,0.38,2960.43,42.93,42.9,1.0,0.0,1.0
2025-03-17 19:00:00,0.38,3088.29,43.36,42.9,1.0,0.0,1.0
2025-03-17 20:00:00,0.38,3277.09,43.72,43.94,1.0,0.0,1.0
2025-03-17 21:00:00,0.381,3327.18,44.06,43.96,1.0,0.0,1.0
2025-03-17 22:00:00,0.377,3151.58,43.05,43.95,1.0,0.0,1.0
2025-03-17 23:00:00,0.349,2580.11,47.77,0.0,1.0,0.0,1.0
2025-03-18 00:00:00,0.3,1548.76,39.85,0.0,1.0,0.0,0.0
2025-03-18 01:00:00,0.301,1421.26,39.24,0.0,1.0,0.0,0.0
2025-03-18 02:00:00,0.301,1409.87,39.18,0.0,1.0,0.0,0.0
2025-03-18 03:00:00,0.299,1355.43,38.77,0.0,1.0,0.0,0.0
2025-03-18 04:00:00,0.301,1414.93,38.94,0.0,1.0,0.0,0.0
2025-03-18 05:00:00,0.3,1566.48,39.28,0.0,1.0,0.0,0.0
2025-03-18 06:00:00,0.379,2323.31,45.75,0.0,1.0,0.0,0.0
2025-03-18 07:00:00,0.38,3563.55,44.26,43.96,1.0,0.0,1.0
2025-03-18 08:00:00,0.38,3601.53,44.13,43.96,1.0,0.0,1.0
2025-03-18 09:00:00,0.38,3632.09,44.9,43.96,1.0,0.0,1.0
2025-03-18 10:00:00,0.38,3263.35,43.31,43.96,1.0,0.0,1.0
2025-03-18 11:00:00,0.38,3152.67,42.86,43.96,1.0,0.0,1.0
2025-03-18 12:00:00,0.351,3099.32,40.74,43.96,1.0,0.0,1.0
2025-03-18 13:00:00,0.35,2971.1,40.36,43.96,1.0,0.0,1.0
2025-03-18 14:00:00,0.351,2969.11,40.13,43.96,1.0,0.0,1.0
2025-03-18 15:00:00,0.35,2852.47,40.01,43.94,1.0,0.0,1.0
2025-03-18 16:00:00,0.349,2944.88,40.25,43.95,1.0,0.0,1.0
2025-03-18 17:00:00,0.38,3191.55,43.01,43.96,1.0,0.0,1.0
2025-03-18 18:00:00,0.381,3179.98,43.15,43.96,1.0,0.0,1.0
2025-03-18 19:00:00,0.38,3142.9,42.94,43.95,1.0,0.0,1.0
2025-03-18 20:00:00,0.379,3561.2,44.57,43.96,1.0,0.0,1.0
2025-03-18 21:00:00,0.382,3477.47,44.43,43.96,1.0,0.0,1.0
2025-03-18 22:00:00,0.355,2778.14,47.45,0.0,1.0,0.0,1.0
2025-03-18 23:00:00,0.351,1968.14,44.52,0.0,1.0,0.0,0.0
2025-03-19 00:00:00,0.299,1526.33,39.59,0.0,1.0,0.0,0.0
2025-03-19 01:00:00,0.301,1470.09,39.36,0.0,1.0,0.0,0.0
2025-03-19 02:00:00,0.301,1384.01,38.97,0.0,1.0,0.0,0.0
2025-03-19 03:00:00,0.3,1391.42,38.88,0.0,1.0,0.0,0.0
2025-03-19 04:00:00,0.302,1453.09,39.05,0.0,1.0,0.0,0.0
2025-03-19 05:00:00,0.302,1567.38,39.41,0.0,1.0,0.0,0.0
2025-03-19 06:00:00,0.379,2347.37,45.88,0.0,1.0,0.0,0.0
2025-03-19 07:00:00,0.381,3595.2,44.32,42.91,1.0,0.0,1.0
2025-03-19 08:00:00,0.382,3655.78,44.04,44.97,1.0,0.0,1.0
2025-03-19 09:00:00,0.379,3702.8,44.25,44.97,1.0,0.0,1.0
2025-03-19 10:00:00,0.38,3643.12,44.06,44.97,1.0,0.0,1.0
2025-03-19 11:00:00,0.381,3997.58,45.97,44.97,1.0,0.0,1.0
2025-03-19 12:00:00,0.351,3800.82,42.45,44.96,1.0,0.0,1.0
2025-03-19 13:00:00,0.35,3108.72,41.67,42.9,1.0,0.0,1.0
2025-03-19 14:00:00,0.351,2951.57,41.39,42.9,1.0,0.0,1.0
2025-03-19 15:00:00,0.35,2829.32,41.07,42.9,1.0,0.0,1.0
2025-03-19 16:00:00,0.35,2910.7,41.04,42.9,1.0,0.0,1.0
2025-03-19 17:00:00,0.381,3122.47,43.76,42.9,1.0,0.0,1.0
2025-03-19 18:00:00,0.381,3021.38,43.52,42.9,1.0,0.0,1.0
2025-03-19 19:00:00,0.38,3240.74,43.41,43.94,1.0,0.0,1.0
2025-03-19 20:00:00,0.38,3493.74,44.33,43.96,1.0,0.0,1.0
2025-03-19 21:00:00,0.38,3627.57,45.44,43.96,1.0,0.0,1.0
2025-03-19 22:00:00,0.352,2848.67,48.01,0.0,1.0,0.0,1.0
2025-03-19 23:00:00,0.35,1938.84,44.59,0.0,1.0,0.0,0.0
2025-03-20 00:00:00,0.3,1571.54,39.98,0.0,1.0,0.0,0.0
2025-03-20 01:00:00,0.301,1459.42,39.38,0.0,1.0,0.0,0.0
2025-03-20 02:00:00,0.301,1430.48,39.18,0.0,1.0,0.0,0.0
2025-03-20 03:00:00,0.301,1531.58,39.43,0.0,1.0,0.0,0.0
2025-03-20 04:00:00,0.3,1536.64,39.46,0.0,1.0,0.0,0.0
2025-03-20 05:00:00,0.324,1808.99,42.65,0.0,1.0,0.0,0.0
2025-03-20 06:00:00,0.378,2509.77,45.99,0.0,1.0,0.0,0.0
2025-03-20 07:00:00,0.379,3732.28,43.98,44.96,1.0,0.0,1.0
2025-03-20 08:00:00,0.38,3700.99,43.86,44.97,1.0,0.0,1.0
2025-03-20 09:00:00,0.38,3981.84,45.42,44.97,1.0,0.0,1.0
2025-03-20 10:00:00,0.38,3436.96,43.87,43.95,1.0,0.0,1.0
2025-03-20 11:00:00,0.381,3262.44,43.37,43.96,1.0,0.0,1.0
2025-03-20 12:00:00,0.35,3102.76,41.77,41.87,1.0,0.0,1.0
2025-03-20 13:00:00,0.35,3040.55,41.33,41.87,1.0,0.0,1.0
2025-03-20 14:00:00,0.35,3076.9,41.41,41.87,1.0,0.0,1.0
2025-03-20 15:00:00,0.351,3067.13,41.9,41.87,1.0,0.0,1.0
2025-03-20 16:00:00,0.348,3620.88,43.38,42.89,1.0,0.0,0.0
2025-03-20 17:00:00,0.381,3867.91,44.84,44.96,1.0,0.0,1.0
2025-03-20 18:00:00,0.381,3867.01,45.18,44.96,1.0,0.0,1.0
2025-03-20 19:00:00,0.38,3273.11,42.83,44.96,1.0,0.0,1.0
2025-03-20 20:00:00,0.381,3649.45,44.17,44.96,1.0,0.0,1.0
2025-03-20 21:00:00,0.38,3587.78,44.24,44.96,1.0,0.0,1.0
2025-03-20 22:00:00,0.37,2872.18,43.48,43.93,1.0,0.0,1.0
2025-03-20 23:00:00,0.352,2010.45,44.85,0.0,1.0,0.0,0.0
2025-03-21 00:00:00,0.3,1595.59,40.09,0.0,1.0,0.0,0.0
2025-03-21 01:00:00,0.3,1603.19,40.07,0.0,1.0,0.0,0.0
2025-03-21 02:00:00,0.301,1467.74,39.29,0.0,1.0,0.0,0.0
2025-03-21 03:00:00,0.302,1468.46,39.19,0.0,1.0,0.0,0.0
2025-03-21 04:00:00,0.3,1479.67,38.99,0.0,1.0,0.0,0.0
2025-03-21 05:00:00,0.302,1822.19,40.42,0.0,1.0,0.0,0.0
2025-03-21 06:00:00,0.378,2544.67,47.33,0.0,1.0,0.0,0.0
2025-03-21 07:00:00,0.381,3812.57,44.65,44.96,1.0,0.0,1.0
2025-03-21 08:00:00,0.38,3832.65,44.74,44.97,1.0,0.0,1.0
2025-03-21 09:00:00,0.379,3796.12,44.7,44.97,1.0,0.0,1.0
2025-03-21 10:00:00,0.381,3709.31,44.41,44.96,1.0,0.0,1.0
2025-03-21 11:00:00,0.381,3407.66,43.53,44.96,1.0,0.0,1.0
2025-03-21 12:00:00,0.349,3283.96,42.45,42.39,1.0,0.0,1.0
2025-03-21 13:00:00,0.351,3253.4,42.31,42.39,1.0,0.0,1.0
2025-03-21 14:00:00,0.35,3187.93,42.08,42.39,1.0,0.0,1.0
2025-03-21 15:00:00,0.343,3118.13,50.0,0.0,1.0,0.0,1.0
2025-03-21 16:00:00,0.348,3074.73,50.0,0.0,1.0,0.0,0.0
2025-03-21 17:00:00,0.38,3850.55,45.63,44.96,1.0,0.0,0.0
2025-03-21 18:00:00,0.38,3839.16,45.28,44.96,1.0,0.0,1.0
2025-03-21 19:00:00,0.38,3266.24,43.16,44.96,1.0,0.0,1.0
2025-03-21 20:00:00,0.381,3524.85,43.54,44.96,1.0,0.0,1.0
2025-03-21 21:00:00,0.379,3648.37,44.07,44.96,1.0,0.0,1.0
2025-03-21 22:00:00,0.378,3158.64,43.63,44.96,1.0,0.0,1.0
2025-03-21 23:00:00,0.351,2141.2,45.47,0.0,1.0,0.0,0.0
2025-03-22 00:00:00,0.298,1754.01,40.89,0.0,1.0,0.0,0.0
2025-03-22 01:00:00,0.3,1633.39,40.4,0.0,1.0,0.0,0.0
2025-03-22 02:00:00,0.299,1506.62,39.51,0.0,1.0,0.0,0.0
2025-03-22 03:00:00,0.299,1419.27,39.02,0.0,1.0,0.0,0.0
2025-03-22 04:00:00,0.3,1471.53,39.21,0.0,1.0,0.0,0.0
2025-03-22 05:00:00,0.3,1696.87,40.09,0.0,1.0,0.0,0.0
2025-03-22 06:00:00,0.378,2395.47,45.58,0.0,1.0,0.0,0.0
2025-03-22 07:00:00,0.381,3573.13,44.11,43.95,1.0,0.0,1.0
2025-03-22 08:00:00,0.38,3814.02,44.51,44.96,1.0,0.0,1.0
2025-03-22 09:00:00,0.38,4033.75,45.62,44.96,1.0,0.0,1.0
2025-03-22 10:00:00,0.38,3882.02,45.11,44.96,1.0,0.0,1.0
2025-03-22 11:00:00,0.381,3367.15,43.21,44.96,1.0,0.0,1.0
2025-03-22 12:00:00,0.349,3327.73,40.99,44.96,1.0,0.0,1.0
2025-03-22 13:00:00,0.35,3332.43,40.97,44.96,1.0,0.0,1.0
2025-03-22 14:00:00,0.35,3282.7,40.82,44.96,1.0,0.0,1.0
2025-03-22 15:00:00,0.349,3088.83,40.38,44.96,1.0,0.0,1.0
2025-03-22 16:00:00,0.351,2913.77,40.0,44.96,1.0,0.0,1.0
2025-03-22 17:00:00,0.379,3878.22,44.83,44.96,1.0,0.0,1.0
2025-03-22 18:00:00,0.38,4013.13,45.65,44.96,1.0,0.0,1.0
2025-03-22 19:00:00,0.381,3269.86,43.02,44.96,1.0,0.0,1.0
2025-03-22 20:00:00,0.378,3592.67,43.65,44.96,1.0,0.0,1.0
2025-03-22 21:00:00,0.381,3657.23,44.32,44.96,1.0,0.0,1.0
2025-03-22 22:00:00,0.377,3101.13,43.19,43.93,1.0,0.0,1.0
2025-03-22 23:00:00,0.35,2253.87,45.8,0.0,1.0,0.0,1.0
2025-03-23 00:00:00,0.299,1764.5,40.76,0.0,1.0,0.0,0.0
2025-03-23 01:00:00,0.3,1805.01,40.88,0.0,1.0,0.0,0.0
2025-03-23 02:00:00,0.301,1554.0,39.66,0.0,1.0,0.0,0.0
2025-03-23 03:00:00,0.3,1556.53,39.47,0.0,1.0,0.0,0.0
2025-03-23 04:00:00,0.3,1605.36,39.73,0.0,1.0,0.0,0.0
2025-03-23 05:00:00,0.303,1664.86,39.99,0.0,1.0,0.0,0.0
2025-03-23 06:00:00,0.379,2381.55,47.34,0.0,1.0,0.0,0.0
2025-03-23 07:00:00,0.376,2962.78,50.0,0.0,1.0,0.0,0.0
2025-03-23 08:00:00,0.38,3280.35,43.61,43.93,1.0,0.0,1.0
2025-03-23 09:00:00,0.381,3232.24,43.25,43.95,1.0,0.0,1.0
2025-03-23 10:00:00,0.381,3219.76,43.26,43.95,1.0,0.0,1.0
2025-03-23 11:00:00,0.38,2987.92,42.74,43.95,1.0,0.0,1.0
2025-03-23 12:00:00,0.35,2845.41,48.21,0.0,1.0,0.0,1.0
2025-03-23 13:00:00,0.345,3140.37,50.0,0.0,1.0,0.0,0.0
2025-03-23 14:00:00,0.35,3305.3,41.86,42.89,1.0,0.0,1.0
2025-03-23 15:00:00,0.351,3275.46,42.12,42.89,1.0,0.0,1.0
2025-03-23 16:00:00,0.348,2749.2,48.29,0.0,1.0,0.0,0.0
2025-03-23 17:00:00,0.38,3036.02,43.41,42.89,1.0,0.0,0.0
2025-03-23 18:00:00,0.381,3141.64,43.68,42.89,1.0,0.0,1.0
2025-03-23 19:00:00,0.38,3383.43,44.69,42.9,1.0,0.0,1.0
2025-03-23 20:00:00,0.381,3614.0,45.23,43.94,1.0,0.0,1.0
2025-03-23 21:00:00,0.381,3416.7,43.8,44.63,1.0,0.0,1.0
2025-03-23 22:00:00,0.355,2830.4,0.25,46.72,1.0,0.0,1.0
2025-03-23 23:00:00,0.35,1972.48,0.25,43.63,0.0,0.0,1.0
2025-03-24 00:00:00,0.299,1690.0,0.25,39.5,0.0,0.0,1.0
2025-03-24 01:00:00,0.301,1553.46,0.25,38.81,0.0,0.0,1.0
2025-03-24 02:00:00,0.301,1529.41,0.25,38.68,0.0,0.0,1.0
2025-03-24 03:00:00,0.3,1412.22,0.25,37.96,0.0,0.0,1.0
2025-03-24 04:00:00,0.299,1492.33,0.25,38.23,0.0,0.0,1.0
2025-03-24 05:00:00,0.353,1853.48,0.25,44.01,0.0,0.0,1.0
2025-03-24 06:00:00,0.378,2601.09,0.25,46.03,0.0,0.0,1.0
2025-03-24 07:00:00,0.381,3795.75,45.83,43.46,1.0,0.0,1.0
2025-03-24 08:00:00,0.381,3703.34,45.83,43.07,1.0,0.0,1.0
2025-03-24 09:00:00,0.379,3755.97,44.82,43.88,1.0,0.0,1.0
2025-03-24 10:00:00,0.381,3695.93,44.82,44.45,1.0,0.0,1.0
2025-03-24 11:00:00,0.379,3373.84,44.81,43.34,1.0,0.0,1.0
2025-03-24 12:00:00,0.35,3405.85,42.78,42.29,1.0,0.0,1.0
2025-03-24 13:00:00,0.351,3196.61,41.77,42.55,1.0,0.0,1.0
2025-03-24 14:00:00,0.35,3294.27,42.78,41.86,1.0,0.0,1.0
2025-03-24 15:00:00,0.351,3209.64,42.77,41.46,1.0,0.0,1.0
2025-03-24 16:00:00,0.35,3022.46,42.78,40.52,1.0,0.0,1.0
2025-03-24 17:00:00,0.38,3191.91,43.8,43.26,1.0,0.0,1.0
2025-03-24 18:00:00,0.382,3335.14,43.8,43.66,1.0,0.0,1.0
2025-03-24 19:00:00,0.379,4227.43,43.8,47.66,1.0,0.0,1.0
2025-03-24 20:00:00,0.38,4569.05,46.84,46.68,1.0,0.0,1.0
2025-03-24 21:00:00,0.381,3880.75,46.84,43.77,1.0,0.0,1.0
2025-03-24 22:00:00,0.378,3283.24,44.82,43.4,1.0,0.0,1.0
2025-03-24 23:00:00,0.35,2248.63,0.25,44.93,0.0,0.0,1.0
2025-03-25 00:00:00,0.299,1886.39,0.25,40.53,0.0,0.0,1.0
2025-03-25 01:00:00,0.301,1664.5,0.25,39.38,0.0,0.0,1.0
2025-03-25 02:00:00,0.301,1487.99,0.25,38.51,0.0,0.0,1.0
2025-03-25 03:00:00,0.301,1523.44,0.25,38.45,0.0,0.0,1.0
2025-03-25 04:00:00,0.3,1662.33,0.25,38.9,0.0,0.0,1.0
2025-03-25 05:00:00,0.306,1815.86,0.25,39.84,0.0,0.0,1.0
2025-03-25 06:00:00,0.38,2558.23,0.25,46.09,0.0,0.0,1.0
2025-03-25 07:00:00,0.38,3897.39,45.83,44.31,1.0,0.0,1.0
2025-03-25 08:00:00,0.38,4021.63,45.84,44.96,1.0,0.0,1.0
2025-03-25 09:00:00,0.381,4003.36,45.84,45.12,1.0,0.0,1.0
2025-03-25 10:00:00,0.381,3945.13,45.84,45.09,1.0,0.0,1.0
2025-03-25 11:00:00,0.38,3595.92,45.84,43.36,1.0,0.0,1.0
2025-03-25 12:00:00,0.349,4123.81,43.8,44.94,1.0,0.0,1.0
2025-03-25 13:00:00,0.351,3869.36,43.8,43.52,1.0,0.0,1.0
2025-03-25 14:00:00,0.351,3498.44,43.8,42.71,1.0,0.0,1.0
2025-03-25 15:00:00,0.351,3177.99,41.77,41.21,1.0,0.0,1.0
2025-03-25 16:00:00,0.35,3161.35,41.77,41.59,1.0,0.0,1.0
2025-03-25 17:00:00,0.38,3252.86,43.8,43.06,1.0,0.0,1.0
2025-03-25 18:00:00,0.38,3340.02,43.8,43.5,1.0,0.0,1.0
2025-03-25 19:00:00,0.38,3591.04,43.8,44.84,1.0,0.0,1.0
2025-03-25 20:00:00,0.379,3848.92,43.8,45.77,1.0,0.0,1.0
2025-03-25 21:00:00,0.381,4005.35,45.84,45.38,1.0,0.0,1.0
2025-03-25 22:00:00,0.378,3189.56,44.82,43.47,1.0,0.0,1.0
2025-03-25 23:00:00,0.351,2165.62,0.25,44.47,0.0,0.0,1.0
2025-03-26 00:00:00,0.301,1693.97,0.25,39.51,0.0,0.0,1.0
2025-03-26 01:00:00,0.3,1678.06,0.25,39.37,0.0,0.0,1.0
2025-03-26 02:00:00,0.301,1838.29,0.25,40.04,0.0,0.0,1.0
2025-03-26 03:00:00,0.301,1936.67,0.25,40.34,0.0,0.0,1.0
2025-03-26 04:00:00,0.3,2011.54,0.25,40.56,0.0,0.0,1.0
2025-03-26 05:00:00,0.303,2063.62,0.25,40.73,0.0,0.0,1.0
2025-03-26 06:00:00,0.379,2537.43,0.25,45.99,0.0,0.0,1.0
2025-03-26 07:00:00,0.379,4040.62,45.83,44.89,1.0,0.0,1.0
2025-03-26 08:00:00,0.381,4252.75,45.84,46.21,1.0,0.0,1.0
2025-03-26 09:00:00,0.38,4206.09,45.84,46.15,1.0,0.0,1.0
2025-03-26 10:00:00,0.381,4189.09,45.84,46.48,1.0,0.0,1.0
2025-03-26 11:00:00,0.381,3623.95,45.84,43.69,1.0,0.0,1.0
2025-03-26 12:00:00,0.349,3974.97,45.84,42.55,1.0,0.0,1.0
2025-03-26 13:00:00,0.35,4053.82,45.84,42.67,1.0,0.0,1.0
2025-03-26 14:00:00,0.35,4129.77,45.84,43.11,1.0,0.0,1.0
2025-03-26 15:00:00,0.352,3405.85,45.84,40.19,1.0,0.0,1.0
2025-03-26 16:00:00,0.35,3177.63,42.78,40.52,1.0,0.0,1.0
2025-03-26 17:00:00,0.381,3568.07,42.78,46.16,1.0,0.0,1.0
2025-03-26 18:00:00,0.381,3598.09,42.78,46.37,1.0,0.0,1.0
2025-03-26 19:00:00,0.38,3649.09,42.78,46.52,1.0,0.0,1.0
2025-03-26 20:00:00,0.379,4000.83,42.78,48.7,1.0,0.0,1.0
2025-03-26 21:00:00,0.381,4083.12,45.84,45.75,1.0,0.0,1.0
2025-03-26 22:00:00,0.377,3155.2,44.81,43.29,1.0,0.0,1.0
2025-03-26 23:00:00,0.351,2267.25,0.25,44.83,0.0,0.0,1.0
2025-03-27 00:00:00,0.299,1865.78,0.25,40.25,0.0,0.0,1.0
2025-03-27 01:00:00,0.301,1534.11,0.25,38.55,0.0,0.0,1.0
2025-03-27 02:00:00,0.3,1453.81,0.25,38.13,0.0,0.0,1.0
2025-03-27 03:00:00,0.301,1445.31,0.25,38.05,0.0,0.0,1.0
2025-03-27 04:00:00,0.3,1558.52,0.25,38.38,0.0,0.0,1.0
2025-03-27 05:00:00,0.309,1876.09,0.25,40.65,0.0,0.0,1.0
2025-03-27 06:00:00,0.378,2581.02,0.25,46.69,0.0,0.0,1.0
2025-03-27 07:00:00,0.379,3740.05,44.32,44.69,1.0,0.0,1.0
2025-03-27 08:00:00,0.382,3875.51,45.31,45.06,1.0,0.0,1.0
2025-03-27 09:00:00,0.381,3808.41,45.32,44.65,1.0,0.0,1.0
2025-03-27 10:00:00,0.381,3675.67,45.32,44.17,1.0,0.0,1.0
2025-03-27 11:00:00,0.381,3359.56,45.32,42.84,1.0,0.0,1.0
2025-03-27 12:00:00,0.351,3198.97,45.31,40.16,1.0,0.0,1.0
2025-03-27 13:00:00,0.351,3052.48,43.8,40.49,1.0,0.0,1.0
2025-03-27 14:00:00,0.351,2895.69,43.8,40.81,1.0,0.0,1.0
2025-03-27 15:00:00,0.349,2711.59,0.25,47.2,0.0,0.0,1.0
2025-03-27 16:00:00,0.35,2778.32,0.25,47.42,0.0,0.0,1.0
2025-03-27 17:00:00,0.379,3593.93,43.8,45.57,1.0,0.0,1.0
2025-03-27 18:00:00,0.382,3134.58,43.8,44.4,1.0,0.0,1.0
2025-03-27 19:00:00,0.38,3067.85,43.8,43.05,1.0,0.0,1.0
2025-03-27 20:00:00,0.38,3128.98,43.8,43.34,1.0,0.0,1.0
2025-03-27 21:00:00,0.382,2987.56,43.8,43.23,1.0,0.0,1.0
2025-03-27 22:00:00,0.355,2603.26,0.25,47.1,0.0,0.0,1.0
2025-03-27 23:00:00,0.351,1887.66,0.25,43.18,0.0,0.0,1.0
2025-03-28 00:00:00,0.301,1580.95,0.25,39.01,0.0,0.0,1.0
2025-03-28 01:00:00,0.301,1511.86,0.25,38.6,0.0,0.0,1.0
2025-03-28 02:00:00,0.302,1388.17,0.25,38.0,0.0,0.0,1.0
2025-03-28 03:00:00,0.299,1418.55,0.25,37.92,0.0,0.0,1.0
2025-03-28 04:00:00,0.301,1522.17,0.25,38.46,0.0,0.0,1.0
2025-03-28 05:00:00,0.352,1899.23,0.25,44.03,0.0,0.0,1.0
2025-03-28 06:00:00,0.378,2344.11,0.25,45.11,0.0,0.0,1.0
2025-03-28 07:00:00,0.381,3191.91,42.77,44.51,1.0,0.0,1.0
2025-03-28 08:00:00,0.381,3138.38,42.78,44.09,1.0,0.0,1.0
2025-03-28 09:00:00,0.381,3157.19,42.78,43.72,1.0,0.0,1.0
2025-03-28 10:00:00,0.379,3111.26,43.78,43.01,1.0,0.0,1.0
2025-03-28 11:00:00,0.382,2987.2,42.77,43.84,1.0,0.0,1.0
2025-03-28 12:00:00,0.35,2812.5,41.76,40.85,1.0,0.0,1.0
2025-03-28 13:00:00,0.35,2692.6,0.25,46.94,0.0,0.0,1.0
2025-03-28 14:00:00,0.349,2668.0,0.25,46.7,0.0,0.0,1.0
2025-03-28 15:00:00,0.351,2623.16,0.25,46.39,0.0,0.0,1.0
2025-03-28 16:00:00,0.348,2684.82,24.0,46.32,0.0,0.0,1.0
2025-03-28 17:00:00,0.379,3025.17,43.78,42.45,1.0,0.0,1.0
2025-03-28 18:00:00,0.381,2950.3,43.78,42.37,1.0,0.0,1.0
2025-03-28 19:00:00,0.381,3004.74,43.78,42.63,1.0,0.0,1.0
2025-03-28 20:00:00,0.379,3114.69,43.78,42.96,1.0,0.0,1.0
2025-03-28 21:00:00,0.381,3035.66,43.79,43.06,1.0,0.0,1.0
2025-03-28 22:00:00,0.366,2676.69,0.25,47.94,1.0,0.0,1.0
2025-03-28 23:00:00,0.35,1959.27,0.25,43.58,0.0,0.0,1.0
2025-03-29 00:00:00,0.301,1645.15,0.25,39.34,0.0,0.0,1.0
2025-03-29 01:00:00,0.301,1570.1,0.25,38.98,0.0,0.0,1.0
2025-03-29 02:00:00,0.3,1514.58,0.25,38.58,0.0,0.0,1.0
2025-03-29 03:00:00,0.299,1486.73,0.25,38.4,0.0,0.0,1.0
2025-03-29 04:00:00,0.3,1895.07,0.25,40.17,0.0,0.0,1.0
2025-03-29 05:00:00,0.302,2074.65,0.25,40.82,0.0,0.0,1.0
2025-03-29 06:00:00,0.378,2999.67,0.25,49.4,0.0,0.0,1.0
2025-03-29 07:00:00,0.379,3893.23,43.79,44.55,1.0,0.0,1.0
2025-03-29 08:00:00,0.381,3993.24,45.83,44.98,1.0,0.0,1.0
2025-03-29 09:00:00,0.379,3230.61,45.03,42.39,1.0,0.0,1.0
2025-03-29 10:00:00,0.38,3169.13,43.78,43.23,1.0,0.0,1.0
2025-03-29 11:00:00,0.381,2939.27,39.71,43.81,1.0,0.0,1.0
2025-03-29 12:00:00,0.352,2894.24,0.25,48.32,0.0,0.0,1.0
2025-03-29 13:00:00,0.35,2653.54,0.25,46.83,0.0,0.0,1.0
2025-03-29 14:00:00,0.349,2575.95,0.25,46.25,0.0,0.0,1.0
2025-03-29 15:00:00,0.35,2754.63,0.25,47.18,0.0,0.0,1.0
2025-03-29 16:00:00,0.349,2681.93,0.25,46.69,0.0,0.0,1.0
2025-03-29 17:00:00,0.375,3036.75,0.25,50.0,0.0,0.0,1.0
2025-03-29 18:00:00,0.379,2917.93,0.25,49.49,0.0,0.0,1.0
2025-03-29 19:00:00,0.381,2972.73,0.25,48.7,0.0,0.0,1.0
2025-03-29 20:00:00,0.381,3017.58,43.78,42.25,1.0,0.0,1.0
2025-03-29 21:00:00,0.38,3046.15,43.78,42.79,1.0,0.0,1.0
2025-03-29 22:00:00,0.37,2596.75,0.25,45.02,1.0,0.0,1.0
2025-03-29 23:00:00,0.351,1810.44,0.25,42.76,0.0,0.0,1.0
2025-03-30 00:00:00,0.3,1509.51,0.25,38.66,0.0,0.0,1.0
2025-03-30 01:00:00,0.301,1505.17,0.25,38.56,0.0,0.0,1.0
2025-03-30 02:00:00,0.3,1364.47,0.25,37.78,0.0,0.0,1.0
2025-03-30 03:00:00,0.3,1320.35,0.25,37.48,0.0,0.0,1.0
2025-03-30 04:00:00,0.3,1346.57,0.25,37.5,0.0,0.0,1.0
2025-03-30 05:00:00,0.301,1489.44,0.25,37.96,0.0,0.0,1.0
2025-03-30 06:00:00,0.379,2088.94,0.25,44.9,0.0,0.0,1.0
2025-03-30 07:00:00,0.378,3451.06,43.78,44.11,0.0,0.0,1.0
2025-03-30 08:00:00,0.381,3673.5,43.78,45.19,1.0,0.0,1.0
2025-03-30 09:00:00,0.379,3662.11,43.78,45.03,1.0,0.0,1.0
2025-03-30 10:00:00,0.381,3577.84,43.78,44.99,1.0,0.0,1.0
2025-03-30 11:00:00,0.379,3880.21,43.78,46.49,1.0,0.0,1.0
2025-03-30 12:00:00,0.35,3797.2,43.78,43.32,1.0,0.0,1.0
2025-03-30 13:00:00,0.35,3047.6,43.79,40.61,1.0,0.0,1.0
2025-03-30 14:00:00,0.35,2957.9,43.79,40.47,1.0,0.0,1.0
2025-03-30 15:00:00,0.352,2849.75,0.25,48.02,0.0,0.0,1.0
2025-03-30 16:00:00,0.35,2884.66,0.25,48.12,0.0,0.0,1.0
2025-03-30 17:00:00,0.379,3597.37,45.83,43.09,1.0,0.0,1.0
2025-03-30 18:00:00,0.381,3511.47,45.82,42.87,1.0,0.0,1.0
2025-03-30 19:00:00,0.38,3306.57,45.82,42.21,1.0,0.0,1.0
2025-03-30 20:00:00,0.38,3572.23,45.83,43.1,1.0,0.0,1.0
2025-03-30 21:00:00,0.381,3432.26,45.83,42.64,1.0,0.0,1.0
2025-03-30 22:00:00,0.377,3011.25,45.84,41.28,1.0,0.0,1.0
2025-03-30 23:00:00,0.351,1883.32,43.96,0.0,1.0,0.0,0.0
2025-03-31 00:00:00,0.301,1435.19,39.13,0.0,1.0,0.0,0.0
2025-03-31 01:00:00,0.3,1351.82,38.82,0.0,1.0,0.0,0.0
2025-03-31 02:00:00,0.301,1291.78,38.54,0.0,1.0,0.0,0.0
2025-03-31 03:00:00,0.3,1327.4,38.56,0.0,1.0,0.0,0.0
2025-03-31 04:00:00,0.3,1374.96,38.75,0.0,1.0,0.0,0.0
2025-03-31 05:00:00,0.301,1542.61,39.25,0.0,1.0,0.0,0.0
2025-03-31 06:00:00,0.377,2476.49,46.13,0.0,1.0,0.0,0.0
2025-03-31 07:00:00,0.38,3258.28,43.72,42.9,1.0,0.0,1.0
2025-03-31 08:00:00,0.38,3530.82,44.6,43.42,1.0,0.0,1.0
2025-03-31 09:00:00,0.381,3639.32,45.45,43.42,1.0,0.0,1.0
2025-03-31 10:00:00,0.38,3506.22,45.04,43.42,1.0,0.0,1.0
2025-03-31 11:00:00,0.381,3261.9,43.97,43.42,1.0,0.0,1.0
2025-03-31 12:00:00,0.351,3147.24,41.59,42.9,1.0,0.0,1.0
2025-03-31 13:00:00,0.35,2968.57,41.35,42.9,1.0,0.0,1.0
2025-03-31 14:00:00,0.35,2962.78,41.2,42.9,1.0,0.0,1.0
2025-03-31 15:00:00,0.35,2847.76,40.94,42.89,1.0,0.0,1.0
2025-03-31 16:00:00,0.352,2783.56,48.56,0.0,1.0,0.0,0.0
2025-03-31 17:00:00,0.378,3701.17,48.35,43.42,1.0,0.0,0.0
2025-03-31 18:00:00,0.38,3968.1,46.67,43.94,1.0,0.0,1.0
2025-03-31 19:00:00,0.381,3050.31,43.2,43.95,1.0,0.0,1.0
2025-03-31 20:00:00,0.379,3378.54,44.06,43.95,1.0,0.0,1.0
2025-03-31 21:00:00,0.381,3291.38,44.22,43.95,1.0,0.0,1.0
2025-03-31 22:00:00,0.353,2677.05,48.44,0.0,1.0,0.0,1.0
2025-03-31 23:00:00,0.35,1954.57,44.68,0.0,1.0,0.0,0.0
2025-04-01 00:00:00,0.3,1676.97,40.59,0.0,1.0,0.0,0.0
2025-04-01 01:00:00,0.301,1531.03,39.73,0.0,1.0,0.0,0.0
2025-04-01 02:00:00,0.3,1388.35,39.38,0.0,1.0,0.0,0.0
2025-04-01 03:00:00,0.301,1375.14,38.85,0.0,1.0,0.0,0.0
2025-04-01 04:00:00,0.3,1468.46,39.12,0.0,1.0,0.0,0.0
2025-04-01 05:00:00,0.354,1927.26,45.28,0.0,1.0,0.0,0.0
2025-04-01 06:00:00,0.378,2469.98,46.43,0.0,1.0,0.0,0.0
2025-04-01 07:00:00,0.379,3549.62,43.39,44.97,1.0,0.0,1.0
2025-04-01 08:00:00,0.38,3513.45,43.33,44.97,1.0,0.0,1.0
2025-04-01 09:00:00,0.381,3727.21,45.11,43.96,1.0,0.0,1.0
2025-04-01 10:00:00,0.38,3822.34,44.79,44.97,1.0,0.0,1.0
2025-04-01 11:00:00,0.381,3539.32,44.56,43.96,1.0,0.0,1.0
2025-04-01 12:00:00,0.349,3435.69,43.33,41.88,1.0,0.0,1.0
2025-04-01 13:00:00,0.351,3381.08,43.11,41.88,1.0,0.0,1.0
2025-04-01 14:00:00,0.351,3264.61,41.99,42.9,1.0,0.0,1.0
2025-04-01 15:00:00,0.35,3270.94,42.24,41.88,1.0,0.0,1.0
2025-04-01 16:00:00,0.351,3126.99,41.85,41.88,1.0,0.0,1.0
2025-04-01 17:00:00,0.381,3324.65,43.5,43.95,1.0,0.0,1.0
2025-04-01 18:00:00,0.381,3824.33,44.76,44.96,1.0,0.0,1.0
2025-04-01 19:00:00,0.38,3984.56,45.62,44.96,1.0,0.0,1.0
2025-04-01 20:00:00,0.379,3656.32,45.0,43.96,1.0,0.0,1.0
2025-04-01 21:00:00,0.38,3747.47,45.98,43.94,1.0,0.0,1.0
2025-04-01 22:00:00,0.378,2910.52,43.76,43.93,1.0,0.0,1.0
2025-04-01 23:00:00,0.35,1987.12,44.83,0.0,1.0,0.0,0.0
2025-04-02 00:00:00,0.3,1545.86,39.95,0.0,1.0,0.0,0.0
2025-04-02 01:00:00,0.3,1518.74,39.62,0.0,1.0,0.0,0.0
2025-04-02 02:00:00,0.301,1431.93,39.24,0.0,1.0,0.0,0.0
2025-04-02 03:00:00,0.3,1572.63,39.62,0.0,1.0,0.0,0.0
2025-04-02 04:00:00,0.3,1584.74,39.7,0.0,1.0,0.0,0.0
2025-04-02 05:00:00,0.303,1578.05,39.41,0.0,1.0,0.0,0.0
2025-04-02 06:00:00,0.378,2486.8,47.14,0.0,1.0,0.0,0.0
2025-04-02 07:00:00,0.381,3628.11,45.23,42.9,1.0,0.0,1.0
2025-04-02 08:00:00,0.38,3897.57,45.3,44.96,1.0,0.0,1.0
2025-04-02 09:00:00,0.379,3873.88,45.3,44.96,1.0,0.0,1.0
2025-04-02 10:00:00,0.381,3619.79,44.61,44.96,1.0,0.0,1.0
2025-04-02 11:00:00,0.38,3299.33,43.93,43.93,1.0,0.0,1.0
2025-04-02 12:00:00,0.35,3380.71,42.05,42.9,1.0,0.0,1.0
2025-04-02 13:00:00,0.349,3140.01,41.71,42.9,1.0,0.0,1.0
2025-04-02 14:00:00,0.35,3139.11,41.78,42.39,1.0,0.0,1.0
2025-04-02 15:00:00,0.35,3140.91,41.48,42.39,1.0,0.0,1.0
2025-04-02 16:00:00,0.348,3073.64,50.0,0.0,1.0,0.0,1.0
2025-04-02 17:00:00,0.38,3188.3,43.75,42.89,1.0,0.0,0.0
2025-04-02 18:00:00,0.38,3351.42,44.25,42.89,1.0,0.0,1.0
2025-04-02 19:00:00,0.38,3442.74,43.9,43.95,1.0,0.0,1.0
2025-04-02 20:00:00,0.379,3816.19,45.3,44.44,1.0,0.0,1.0
2025-04-02 21:00:00,0.38,4352.21,46.87,45.98,1.0,0.0,1.0
2025-04-02 22:00:00,0.373,3098.42,46.46,41.87,1.0,0.0,1.0
2025-04-02 23:00:00,0.35,2047.16,45.0,0.0,1.0,0.0,0.0
2025-04-03 00:00:00,0.3,1711.52,40.69,0.0,1.0,0.0,0.0
2025-04-03 01:00:00,0.301,1636.47,40.37,0.0,1.0,0.0,0.0
2025-04-03 02:00:00,0.3,1553.1,39.76,0.0,1.0,0.0,0.0
2025-04-03 03:00:00,0.3,1488.53,39.29,0.0,1.0,0.0,0.0
2025-04-03 04:00:00,0.3,1595.23,39.72,0.0,1.0,0.0,0.0
2025-04-03 05:00:00,0.304,1698.86,40.05,0.0,1.0,0.0,0.0
2025-04-03 06:00:00,0.378,2520.07,46.95,0.0,1.0,0.0,0.0
2025-04-03 07:00:00,0.38,3765.73,44.66,44.97,1.0,0.0,1.0
2025-04-03 08:00:00,0.381,3787.44,44.34,44.97,1.0,0.0,1.0
2025-04-03 09:00:00,0.38,4172.82,46.54,44.97,1.0,0.0,1.0
2025-04-03 10:00:00,0.381,3811.85,44.97,44.97,1.0,0.0,1.0
2025-04-03 11:00:00,0.38,3655.96,44.38,44.97,1.0,0.0,1.0
2025-04-03 12:00:00,0.35,3409.47,41.43,44.96,1.0,0.0,1.0
2025-04-03 13:00:00,0.351,2437.25,46.2,0.0,1.0,0.0,1.0
2025-04-03 14:00:00,0.348,2707.79,47.94,0.0,1.0,0.0,0.0
2025-04-03 15:00:00,0.35,3205.48,49.8,0.0,1.0,0.0,0.0
2025-04-03 16:00:00,0.351,3367.69,40.85,44.96,1.0,0.0,1.0
2025-04-03 17:00:00,0.381,3417.79,43.16,44.96,1.0,0.0,1.0
2025-04-03 18:00:00,0.381,3336.59,43.03,44.96,1.0,0.0,1.0
2025-04-03 19:00:00,0.381,3185.76,42.71,44.96,1.0,0.0,1.0
2025-04-03 20:00:00,0.38,3250.69,42.66,44.96,1.0,0.0,1.0
2025-04-03 21:00:00,0.381,3444.01,43.43,44.96,1.0,0.0,1.0
2025-04-03 22:00:00,0.366,3077.98,43.12,44.95,1.0,0.0,1.0
2025-04-03 23:00:00,0.351,2179.72,45.65,0.0,1.0,0.0,0.0
2025-04-04 00:00:00,0.301,1786.02,41.09,0.0,1.0,0.0,0.0
2025-04-04 01:00:00,0.3,1662.51,40.33,0.0,1.0,0.0,0.0
2025-04-04 02:00:00,0.301,1487.09,39.42,0.0,1.0,0.0,0.0
2025-04-04 03:00:00,0.3,1466.29,39.24,0.0,1.0,0.0,0.0
2025-04-04 04:00:00,0.3,1518.19,39.4,0.0,1.0,0.0,0.0
2025-04-04 05:00:00,0.303,2229.82,42.82,0.0,1.0,0.0,0.0
2025-04-04 06:00:00,0.379,2822.63,49.69,0.0,1.0,0.0,0.0
2025-04-04 07:00:00,0.381,3028.25,43.26,42.89,1.0,0.0,1.0
2025-04-04 08:00:00,0.381,3242.91,44.01,42.89,1.0,0.0,1.0
2025-04-04 09:00:00,0.38,3285.23,44.16,42.89,1.0,0.0,1.0
2025-04-04 10:00:00,0.381,3419.42,44.96,42.89,1.0,0.0,1.0
2025-04-04 11:00:00,0.38,3195.17,43.9,42.9,1.0,0.0,1.0
2025-04-04 12:00:00,0.351,3115.6,41.18,42.89,1.0,0.0,1.0
2025-04-04 13:00:00,0.351,2843.61,48.99,0.0,1.0,0.0,1.0
2025-04-04 14:00:00,0.35,2756.98,48.5,0.0,1.0,0.0,0.0
2025-04-04 15:00:00,0.351,2469.26,47.03,0.0,1.0,0.0,0.0
2025-04-04 16:00:00,0.35,2371.06,46.1,0.0,1.0,0.0,0.0
2025-04-04 17:00:00,0.381,2609.05,48.77,0.0,1.0,0.0,0.0
2025-04-04 18:00:00,0.381,2631.47,48.97,0.0,1.0,0.0,0.0
2025-04-04 19:00:00,0.38,2617.55,48.92,0.0,1.0,0.0,0.0
2025-04-04 20:00:00,0.38,2917.57,50.0,0.0,1.0,0.0,0.0
2025-04-04 21:00:00,0.377,2906.54,50.0,0.0,1.0,0.0,0.0
2025-04-04 22:00:00,0.355,2621.17,48.52,0.0,1.0,0.0,0.0
2025-04-04 23:00:00,0.35,1968.32,44.73,0.0,1.0,0.0,0.0
2025-04-05 00:00:00,0.3,1617.3,40.34,0.0,1.0,0.0,0.0
2025-04-05 01:00:00,0.301,1453.99,39.48,0.0,1.0,0.0,0.0
2025-04-05 02:00:00,0.3,1421.08,39.2,0.0,1.0,0.0,0.0
2025-04-05 03:00:00,0.301,1454.54,39.21,0.0,1.0,0.0,0.0
2025-04-05 04:00:00,0.3,1432.65,39.09,0.0,1.0,0.0,0.0
2025-04-05 05:00:00,0.349,1717.85,43.96,0.0,1.0,0.0,0.0
2025-04-05 06:00:00,0.379,2158.56,46.34,0.0,1.0,0.0,0.0
2025-04-05 07:00:00,0.38,3054.65,48.29,34.76,1.0,0.0,0.0
2025-04-05 08:00:00,0.379,3368.96,42.9,44.97,1.0,0.0,1.0
2025-04-05 09:00:00,0.38,3630.82,44.56,43.95,1.0,0.0,1.0
2025-04-05 10:00:00,0.38,3539.32,44.35,43.95,1.0,0.0,1.0
2025-04-05 11:00:00,0.381,3235.5,43.35,43.95,1.0,0.0,1.0
2025-04-05 12:00:00,0.35,3509.48,42.72,40.85,1.0,0.0,1.0
2025-04-05 13:00:00,0.349,3528.28,42.5,42.89,1.0,0.0,1.0
2025-04-05 14:00:00,0.35,2933.49,42.3,42.89,1.0,0.0,1.0
2025-04-05 15:00:00,0.35,2661.49,47.82,0.0,1.0,0.0,0.0
2025-04-05 16:00:00,0.349,2709.24,48.09,0.0,1.0,0.0,0.0
2025-04-05 17:00:00,0.38,2970.2,43.07,42.89,1.0,0.0,0.0
2025-04-05 18:00:00,0.381,2957.72,43.07,42.89,1.0,0.0,1.0
2025-04-05 19:00:00,0.38,3045.79,43.35,42.89,1.0,0.0,1.0
2025-04-05 20:00:00,0.38,3253.58,44.39,42.89,1.0,0.0,1.0
2025-04-05 21:00:00,0.381,3289.93,44.92,42.89,1.0,0.0,1.0
2025-04-05 22:00:00,0.377,2947.77,44.71,42.89,1.0,0.0,1.0
2025-04-05 23:00:00,0.349,2163.63,45.58,0.0,1.0,0.0,0.0
2025-04-06 00:00:00,0.299,1680.95,40.55,0.0,1.0,0.0,0.0
2025-04-06 01:00:00,0.3,1617.3,40.18,0.0,1.0,0.0,0.0
2025-04-06 02:00:00,0.3,1469.91,39.37,0.0,1.0,0.0,0.0
2025-04-06 03:00:00,0.3,1436.27,39.21,0.0,1.0,0.0,0.0
2025-04-06 04:00:00,0.3,1505.71,39.32,0.0,1.0,0.0,0.0
2025-04-06 05:00:00,0.303,1594.33,39.41,0.0,1.0,0.0,0.0
2025-04-06 06:00:00,0.378,2300.53,45.85,0.0,1.0,0.0,0.0
2025-04-06 07:00:00,0.38,3138.56,43.07,42.89,1.0,0.0,1.0
2025-04-06 08:00:00,0.379,3862.67,44.38,44.96,1.0,0.0,1.0
2025-04-06 09:00:00,0.381,3957.79,45.5,44.96,1.0,0.0,1.0
2025-04-06 10:00:00,0.38,3678.2,44.36,44.96,1.0,0.0,1.0
2025-04-06 11:00:00,0.38,3362.45,44.03,43.93,1.0,0.0,1.0
2025-04-06 12:00:00,0.349,3132.05,41.36,43.93,1.0,0.0,1.0
2025-04-06 13:00:00,0.349,3139.29,41.66,42.89,1.0,0.0,1.0
2025-04-06 14:00:00,0.351,2983.4,41.74,41.88,1.0,0.0,1.0
2025-04-06 15:00:00,0.35,3070.38,50.0,0.0,1.0,0.0,1.0
2025-04-06 16:00:00,0.348,2979.78,50.0,0.0,1.0,0.0,0.0
2025-04-06 17:00:00,0.38,3287.94,44.25,43.93,1.0,0.0,0.0
2025-04-06 18:00:00,0.38,3252.13,43.92,43.93,1.0,0.0,1.0
2025-04-06 19:00:00,0.38,3463.36,44.77,43.93,1.0,0.0,1.0
2025-04-06 20:00:00,0.379,3829.39,46.05,43.93,1.0,0.0,1.0
2025-04-06 21:00:00,0.38,4483.87,46.82,46.93,1.0,0.0,1.0
2025-04-06 22:00:00,0.376,3838.07,45.83,45.32,1.0,0.0,1.0
2025-04-06 23:00:00,0.349,2082.43,0.25,43.96,0.0,0.0,1.0
2025-04-07 00:00:00,0.301,1621.09,0.25,39.13,0.0,0.0,1.0
2025-04-07 01:00:00,0.301,1576.24,0.25,38.8,0.0,0.0,1.0
2025-04-07 02:00:00,0.299,1523.44,0.25,38.27,0.0,0.0,1.0
2025-04-07 03:00:00,0.3,1526.69,0.25,38.25,0.0,0.0,1.0
2025-04-07 04:00:00,0.3,1567.56,0.25,38.42,0.0,0.0,1.0
2025-04-07 05:00:00,0.303,1886.57,0.25,39.87,0.0,0.0,1.0
2025-04-07 06:00:00,0.379,2588.25,0.25,46.51,0.0,0.0,1.0
2025-04-07 07:00:00,0.379,4022.17,0.25,41.33,0.0,1.0,1.0
2025-04-07 08:00:00,0.38,4283.85,0.25,42.1,0.0,1.0,1.0
2025-04-07 09:00:00,0.38,4199.76,0.25,42.16,0.0,1.0,1.0
2025-04-07 10:00:00,0.38,4191.44,0.25,42.35,0.0,1.0,1.0
2025-04-07 11:00:00,0.38,3491.39,0.25,41.0,0.0,1.0,1.0
2025-04-07 12:00:00,0.351,3383.07,0.25,39.1,0.0,1.0,1.0
2025-04-07 13:00:00,0.35,3149.96,0.25,38.6,0.0,1.0,1.0
2025-04-07 14:00:00,0.35,3199.69,0.25,38.48,0.0,1.0,1.0
2025-04-07 15:00:00,0.35,3234.77,0.25,38.33,0.0,1.0,1.0
2025-04-07 16:00:00,0.35,3075.45,0.25,37.9,0.0,1.0,1.0
2025-04-07 17:00:00,0.379,3142.72,0.25,40.05,0.0,1.0,1.0
2025-04-07 18:00:00,0.381,3453.96,0.25,40.38,0.0,1.0,1.0
2025-04-07 19:00:00,0.38,3299.15,0.25,40.18,0.0,1.0,1.0
2025-04-07 20:00:00,0.379,3755.79,0.25,40.77,0.0,1.0,1.0
2025-04-07 21:00:00,0.38,3740.42,0.25,41.14,0.0,1.0,1.0
2025-04-07 22:00:00,0.378,3142.18,0.25,40.62,0.0,1.0,1.0
2025-04-07 23:00:00,0.35,2127.1,0.25,44.61,0.0,0.0,1.0
2025-04-08 00:00:00,0.3,1765.23,0.25,40.14,0.0,0.0,1.0
2025-04-08 01:00:00,0.3,1682.4,0.25,39.66,0.0,0.0,1.0
2025-04-08 02:00:00,0.301,1565.76,0.25,38.39,0.0,0.0,1.0
2025-04-08 03:00:00,0.301,1640.44,0.25,38.7,0.0,0.0,1.0
2025-04-08 04:00:00,0.3,1716.76,0.25,39.09,0.0,0.0,1.0
2025-04-08 05:00:00,0.303,1819.48,0.25,39.56,0.0,0.0,1.0
2025-04-08 06:00:00,0.378,3117.59,29.87,46.82,0.0,0.0,1.0
2025-04-08 07:00:00,0.379,4820.42,47.35,47.43,1.0,0.0,1.0
2025-04-08 08:00:00,0.382,4272.82,45.84,46.16,1.0,0.0,1.0
2025-04-08 09:00:00,0.381,4134.48,45.84,45.71,1.0,0.0,1.0
2025-04-08 10:00:00,0.381,4043.15,45.84,44.92,1.0,0.0,1.0
2025-04-08 11:00:00,0.382,3710.4,45.84,43.16,1.0,0.0,1.0
2025-04-08 12:00:00,0.35,3411.1,43.8,41.07,1.0,0.0,1.0
2025-04-08 13:00:00,0.349,3448.35,43.8,41.17,1.0,0.0,1.0
2025-04-08 14:00:00,0.35,3557.76,43.8,41.63,1.0,0.0,1.0
2025-04-08 15:00:00,0.351,3311.81,43.8,41.05,1.0,0.0,1.0
2025-04-08 16:00:00,0.35,3363.35,43.8,41.15,1.0,0.0,1.0
2025-04-08 17:00:00,0.38,3627.93,43.8,45.65,1.0,0.0,1.0
2025-04-08 18:00:00,0.381,3519.78,43.8,45.4,1.0,0.0,1.0
2025-04-08 19:00:00,0.379,3617.62,43.8,45.59,1.0,0.0,1.0
2025-04-08 20:00:00,0.381,3966.29,45.84,45.02,1.0,0.0,1.0
2025-04-08 21:00:00,0.38,4019.1,45.84,45.37,1.0,0.0,1.0
2025-04-08 22:00:00,0.352,3323.39,45.84,40.22,1.0,0.0,1.0
2025-04-08 23:00:00,0.351,2127.82,0.25,44.19,0.0,0.0,1.0
2025-04-09 00:00:00,0.3,1714.95,0.25,39.62,0.0,0.0,1.0
2025-04-09 01:00:00,0.3,1625.43,0.25,39.16,0.0,0.0,1.0
2025-04-09 02:00:00,0.3,1531.58,0.25,38.62,0.0,0.0,1.0
2025-04-09 03:00:00,0.301,1586.37,0.25,38.68,0.0,0.0,1.0
2025-04-09 04:00:00,0.3,1612.05,0.25,38.7,0.0,0.0,1.0
2025-04-09 05:00:00,0.352,2164.53,0.25,45.25,0.0,0.0,1.0
2025-04-09 06:00:00,0.378,2735.28,0.25,46.81,0.0,0.0,1.0
2025-04-09 07:00:00,0.378,4262.33,45.84,45.82,1.0,0.0,1.0
2025-04-09 08:00:00,0.381,4081.31,45.83,45.26,1.0,0.0,1.0
2025-04-09 09:00:00,0.379,4514.43,46.84,46.93,1.0,0.0,1.0
2025-04-09 10:00:00,0.381,4812.1,47.86,47.44,1.0,0.0,1.0
2025-04-09 11:00:00,0.38,4209.89,46.83,45.72,1.0,0.0,1.0
2025-04-09 12:00:00,0.352,3623.59,43.79,42.62,1.0,0.0,1.0
2025-04-09 13:00:00,0.35,3314.53,42.78,41.73,1.0,0.0,1.0
2025-04-09 14:00:00,0.351,3630.1,42.78,42.88,1.0,0.0,1.0
2025-04-09 15:00:00,0.35,3284.87,42.78,42.05,1.0,0.0,1.0
2025-04-09 16:00:00,0.351,3347.26,41.76,42.08,1.0,0.0,1.0
2025-04-09 17:00:00,0.38,3621.06,44.81,43.72,1.0,0.0,1.0
2025-04-09 18:00:00,0.38,3512.73,43.8,44.27,1.0,0.0,1.0
2025-04-09 19:00:00,0.381,3673.86,44.82,44.24,1.0,0.0,1.0
2025-04-09 20:00:00,0.38,3922.53,45.83,44.93,1.0,0.0,1.0
2025-04-09 21:00:00,0.382,3580.01,45.84,43.51,1.0,0.0,1.0
2025-04-09 22:00:00,0.372,3259.01,45.83,42.74,1.0,0.0,1.0
2025-04-09 23:00:00,0.351,2235.79,0.25,44.98,0.0,0.0,1.0
2025-04-10 00:00:00,0.299,1710.97,0.25,39.68,0.0,0.0,1.0
2025-04-10 01:00:00,0.301,1601.56,0.25,39.07,0.0,0.0,1.0
2025-04-10 02:00:00,0.3,1570.28,0.25,38.76,0.0,0.0,1.0
2025-04-10 03:00:00,0.3,1523.8,0.25,38.37,0.0,0.0,1.0
2025-04-10 04:00:00,0.3,1594.51,0.25,38.6,0.0,0.0,1.0
2025-04-10 05:00:00,0.303,1897.06,0.25,39.82,0.0,0.0,1.0
2025-04-10 06:00:00,0.381,2948.86,0.25,47.18,0.0,0.0,1.0
2025-04-10 07:00:00,0.38,3895.04,45.83,44.56,1.0,0.0,1.0
2025-04-10 08:00:00,0.38,3782.19,45.83,43.8,1.0,0.0,1.0
2025-04-10 09:00:00,0.381,3983.11,44.82,45.33,1.0,0.0,1.0
2025-04-10 10:00:00,0.381,3711.12,44.83,43.9,1.0,0.0,1.0
2025-04-10 11:00:00,0.381,3255.21,43.8,43.32,1.0,0.0,1.0
2025-04-10 12:00:00,0.349,3202.76,43.79,40.67,1.0,0.0,1.0
2025-04-10 13:00:00,0.349,3133.14,42.77,40.79,1.0,0.0,1.0
2025-04-10 14:00:00,0.35,3868.27,43.39,43.99,1.0,0.0,1.0
2025-04-10 15:00:00,0.35,3745.48,43.39,43.45,1.0,0.0,1.0
2025-04-10 16:00:00,0.351,3062.97,0.25,37.86,1.0,0.0,1.0
2025-04-10 17:00:00,0.381,3353.41,0.25,40.4,0.0,1.0,1.0
2025-04-10 18:00:00,0.381,3493.02,0.25,40.49,0.0,1.0,1.0
2025-04-10 19:00:00,0.381,3546.37,0.25,40.66,0.0,1.0,1.0
2025-04-10 20:00:00,0.38,3982.57,0.25,41.53,0.0,1.0,1.0
2025-04-10 21:00:00,0.381,4002.28,0.25,41.91,0.0,1.0,1.0
2025-04-10 22:00:00,0.379,3307.47,0.25,40.91,0.0,1.0,1.0
2025-04-10 23:00:00,0.351,2235.79,0.25,44.81,0.0,0.0,1.0
2025-04-11 00:00:00,0.299,1827.08,0.25,40.12,0.0,0.0,1.0
2025-04-11 01:00:00,0.301,1659.98,0.25,39.27,0.0,0.0,1.0
2025-04-11 02:00:00,0.301,1564.67,0.25,38.55,0.0,0.0,1.0
2025-04-11 03:00:00,0.299,1550.38,0.25,38.38,0.0,0.0,1.0
2025-04-11 04:00:00,0.3,1637.01,0.25,38.77,0.0,0.0,1.0
2025-04-11 05:00:00,0.303,1913.7,0.25,39.86,0.0,0.0,1.0
2025-04-11 06:00:00,0.378,2761.86,0.25,46.59,0.0,0.0,1.0
2025-04-11 07:00:00,0.381,3778.39,44.81,44.57,1.0,0.0,1.0
2025-04-11 08:00:00,0.381,4218.93,45.84,46.11,1.0,0.0,1.0
2025-04-11 09:00:00,0.379,4207.36,45.84,46.09,1.0,0.0,1.0
2025-04-11 10:00:00,0.381,3767.0,45.84,44.22,1.0,0.0,1.0
2025-04-11 11:00:00,0.38,3291.74,45.84,42.25,1.0,0.0,1.0
2025-04-11 12:00:00,0.351,3137.84,45.84,39.58,1.0,0.0,1.0
2025-04-11 13:00:00,0.352,2769.28,19.46,42.53,1.0,0.0,1.0
2025-04-11 14:00:00,0.351,2724.97,0.25,46.89,0.0,0.0,1.0
2025-04-11 15:00:00,0.35,2706.52,0.25,46.62,0.0,0.0,1.0
2025-04-11 16:00:00,0.349,2803.1,0.25,47.27,0.0,0.0,1.0
2025-04-11 17:00:00,0.378,3071.65,41.57,45.88,0.0,0.0,1.0
2025-04-11 18:00:00,0.379,3106.01,45.83,41.34,1.0,0.0,1.0
2025-04-11 19:00:00,0.38,3275.64,45.84,41.8,1.0,0.0,1.0
2025-04-11 20:00:00,0.38,3311.45,45.84,42.03,1.0,0.0,1.0
2025-04-11 21:00:00,0.38,3411.64,44.3,43.4,1.0,0.0,1.0
2025-04-11 22:00:00,0.379,2899.67,43.79,42.15,1.0,0.0,1.0
2025-04-11 23:00:00,0.351,2724.25,0.25,46.87,0.0,0.0,1.0
2025-04-12 00:00:00,0.301,2094.91,0.25,40.98,0.0,0.0,1.0
2025-04-12 01:00:00,0.301,1613.14,0.25,38.64,0.0,0.0,1.0
2025-04-12 02:00:00,0.3,1561.6,0.25,38.53,0.0,0.0,1.0
2025-04-12 03:00:00,0.3,1572.63,0.25,38.5,0.0,0.0,1.0
2025-04-12 04:00:00,0.3,1645.87,0.25,38.88,0.0,0.0,1.0
2025-04-12 05:00:00,0.302,1720.92,0.25,39.01,0.0,0.0,1.0
2025-04-12 06:00:00,0.379,2513.2,0.25,45.96,0.0,0.0,1.0
2025-04-12 07:00:00,0.38,3260.81,43.79,43.17,1.0,0.0,1.0
2025-04-12 08:00:00,0.38,3328.99,43.8,43.34,1.0,0.0,1.0
2025-04-12 09:00:00,0.38,3396.81,43.8,43.71,1.0,0.0,1.0
2025-04-12 10:00:00,0.382,3328.99,43.8,43.47,1.0,0.0,1.0
2025-04-12 11:00:00,0.38,3184.32,43.8,42.77,1.0,0.0,1.0
2025-04-12 12:00:00,0.349,3140.01,43.8,40.22,1.0,0.0,1.0
2025-04-12 13:00:00,0.351,2983.22,43.8,40.03,1.0,0.0,1.0
2025-04-12 14:00:00,0.35,2831.49,0.25,47.07,1.0,0.0,1.0
2025-04-12 15:00:00,0.35,2781.76,0.25,47.62,0.0,0.0,1.0
2025-04-12 16:00:00,0.351,2756.98,0.25,47.29,0.0,0.0,1.0
2025-04-12 17:00:00,0.38,3037.29,43.8,42.26,0.0,0.0,1.0
2025-04-12 18:00:00,0.381,2956.45,43.8,42.06,1.0,0.0,1.0
2025-04-12 19:00:00,0.38,3023.18,43.8,42.32,1.0,0.0,1.0
2025-04-12 20:00:00,0.379,3157.91,43.8,43.04,1.0,0.0,1.0
2025-04-12 21:00:00,0.381,3185.4,43.8,43.54,1.0,0.0,1.0
2025-04-12 22:00:00,0.354,2792.61,0.25,48.47,0.0,0.0,1.0
2025-04-12 23:00:00,0.35,2157.48,0.25,44.38,0.0,0.0,1.0
2025-04-13 00:00:00,0.3,1666.3,0.25,39.41,0.0,0.0,1.0
2025-04-13 01:00:00,0.301,1528.86,0.25,38.6,0.0,0.0,1.0
2025-04-13 02:00:00,0.3,1798.32,0.25,39.85,0.0,0.0,1.0
2025-04-13 03:00:00,0.299,1810.26,0.25,39.7,0.0,0.0,1.0
2025-04-13 04:00:00,0.3,1888.56,0.25,40.04,0.0,0.0,1.0
2025-04-13 05:00:00,0.354,1913.52,0.25,44.05,0.0,0.0,1.0
2025-04-13 06:00:00,0.378,2366.36,0.25,45.44,0.0,0.0,1.0
2025-04-13 07:00:00,0.373,3297.16,40.74,50.0,1.0,0.0,1.0
2025-04-13 08:00:00,0.371,3498.44,40.74,50.0,1.0,0.0,1.0
2025-04-13 09:00:00,0.378,3677.3,43.8,44.04,1.0,0.0,1.0
2025-04-13 10:00:00,0.381,3429.9,44.82,42.87,1.0,0.0,1.0
2025-04-13 11:00:00,0.38,3218.5,43.8,42.46,1.0,0.0,1.0
2025-04-13 12:00:00,0.351,3109.45,41.77,41.74,1.0,0.0,1.0
2025-04-13 13:00:00,0.351,2907.26,0.25,47.47,1.0,0.0,1.0
2025-04-13 14:00:00,0.351,2865.49,0.25,47.97,0.0,0.0,1.0
2025-04-13 15:00:00,0.35,2679.58,0.25,46.65,0.0,0.0,1.0
2025-04-13 16:00:00,0.35,2752.1,0.25,47.16,0.0,0.0,1.0
2025-04-13 17:00:00,0.377,2989.73,0.25,50.0,0.0,0.0,1.0
2025-04-13 18:00:00,0.378,3265.34,43.79,44.1,0.0,0.0,1.0
2025-04-13 19:00:00,0.38,3255.03,43.8,43.23,1.0,0.0,1.0
2025-04-13 20:00:00,0.379,3778.39,44.82,44.4,1.0,0.0,1.0
2025-04-13 21:00:00,0.38,3471.5,44.82,43.22,1.0,0.0,1.0
2025-04-13 22:00:00,0.379,3020.11,45.22,42.89,1.0,0.0,1.0
2025-04-13 23:00:00,0.351,2043.0,44.94,0.0,1.0,0.0,0.0
2025-04-14 00:00:00,0.301,1566.3,39.98,0.0,1.0,0.0,0.0
2025-04-14 01:00:00,0.301,1415.83,39.58,0.0,1.0,0.0,0.0
2025-04-14 02:00:00,0.301,1384.37,39.37,0.0,1.0,0.0,0.0
2025-04-14 03:00:00,0.3,1420.72,39.35,0.0,1.0,0.0,0.0
2025-04-14 04:00:00,0.3,1480.4,39.65,0.0,1.0,0.0,0.0
2025-04-14 05:00:00,0.303,1688.73,40.45,0.0,1.0,0.0,0.0
2025-04-14 06:00:00,0.38,2589.7,48.13,0.0,1.0,0.0,0.0
2025-04-14 07:00:00,0.38,3707.5,41.92,0.0,1.0,1.0,0.0
2025-04-14 08:00:00,0.38,3676.94,41.97,0.0,1.0,1.0,0.0
2025-04-14 09:00:00,0.38,3811.31,42.19,0.0,1.0,1.0,0.0
2025-04-14 10:00:00,0.381,3711.66,42.34,0.0,1.0,1.0,0.0
2025-04-14 11:00:00,0.381,3382.16,41.89,0.0,1.0,1.0,0.0
2025-04-14 12:00:00,0.35,3332.43,40.09,0.0,1.0,1.0,0.0
2025-04-14 13:00:00,0.35,3146.34,39.89,0.0,1.0,1.0,0.0
2025-04-14 14:00:00,0.35,3727.03,40.69,0.0,1.0,1.0,0.0
2025-04-14 15:00:00,0.35,3784.9,40.73,0.0,1.0,1.0,0.0
2025-04-14 16:00:00,0.35,3612.56,40.27,0.0,1.0,1.0,0.0
2025-04-14 17:00:00,,,,,1.0,1.0,0.0
2025-04-14 18:00:00,,,,,1.0,1.0,0.0
2025-04-14 19:00:00,,,,,1.0,1.0,0.0
2025-04-14 20:00:00,,,,,1.0,1.0,0.0
2025-04-14 21:00:00,,,,,1.0,1.0,0.0
2025-04-14 22:00:00,0.341,2862.05,49.74,0.0,1.0,1.0,0.0
2025-04-14 23:00:00,0.35,2226.38,46.3,0.0,1.0,0.0,0.0
2025-04-15 00:00:00,0.3,1729.24,41.35,0.0,1.0,0.0,0.0
2025-04-15 01:00:00,0.301,1627.42,40.77,0.0,1.0,0.0,0.0
2025-04-15 02:00:00,0.302,1491.43,39.94,0.0,1.0,0.0,0.0
2025-04-15 03:00:00,0.3,1538.09,39.93,0.0,1.0,0.0,0.0
2025-04-15 04:00:00,0.3,1562.86,39.99,0.0,1.0,0.0,0.0
2025-04-15 05:00:00,0.302,1773.73,40.76,0.0,1.0,0.0,0.0
2025-04-15 06:00:00,0.378,2792.43,48.0,0.0,1.0,0.0,0.0
2025-04-15 07:00:00,0.379,3874.42,42.35,0.0,1.0,1.0,0.0
2025-04-15 08:00:00,0.38,3906.61,42.51,0.0,1.0,1.0,0.0
2025-04-15 09:00:00,0.381,3893.77,42.58,0.0,1.0,1.0,0.0
2025-04-15 10:00:00,0.38,3771.88,42.45,0.0,1.0,1.0,0.0
2025-04-15 11:00:00,0.381,3282.34,41.92,0.0,1.0,1.0,0.0
2025-04-15 12:00:00,0.35,3253.94,40.2,0.0,1.0,1.0,0.0
2025-04-15 13:00:00,0.35,3112.52,39.45,0.0,1.0,1.0,0.0
2025-04-15 14:00:00,0.35,3147.42,41.35,0.0,1.0,1.0,0.0
2025-04-15 15:00:00,0.351,3105.47,41.14,42.89,1.0,0.0,1.0
2025-04-15 16:00:00,0.35,3049.95,40.93,42.89,1.0,0.0,1.0
2025-04-15 17:00:00,0.381,3850.73,46.88,42.89,1.0,0.0,1.0
2025-04-15 18:00:00,0.382,4068.47,48.02,42.89,1.0,0.0,1.0
2025-04-15 19:00:00,0.38,3396.81,44.53,42.89,1.0,0.0,1.0
2025-04-15 20:00:00,0.381,3808.59,46.44,42.89,1.0,0.0,1.0
2025-04-15 21:00:00,0.381,3730.11,44.52,45.97,1.0,0.0,1.0
2025-04-15 22:00:00,0.363,3228.99,43.74,43.93,1.0,0.0,1.0
2025-04-15 23:00:00,0.351,2116.79,44.94,0.0,1.0,0.0,0.0
2025-04-16 00:00:00,0.3,1696.69,40.34,0.0,1.0,0.0,0.0
2025-04-16 01:00:00,0.301,1471.9,39.34,0.0,1.0,0.0,0.0
2025-04-16 02:00:00,0.3,1423.61,39.08,0.0,1.0,0.0,0.0
2025-04-16 03:00:00,0.3,1472.08,39.23,0.0,1.0,0.0,0.0
2025-04-16 04:00:00,0.301,1443.14,39.14,0.0,1.0,0.0,0.0
2025-04-16 05:00:00,0.326,1986.58,43.63,0.0,1.0,0.0,0.0
2025-04-16 06:00:00,0.378,2694.77,47.36,0.0,1.0,0.0,0.0
2025-04-16 07:00:00,0.38,3882.92,45.19,44.95,1.0,0.0,1.0
2025-04-16 08:00:00,0.38,3863.21,45.03,44.96,1.0,0.0,1.0
2025-04-16 09:00:00,0.38,3972.26,46.1,44.95,1.0,0.0,1.0
2025-04-16 10:00:00,0.381,3653.61,44.71,44.96,1.0,0.0,1.0
2025-04-16 11:00:00,0.381,3266.42,43.43,44.96,1.0,0.0,1.0
2025-04-16 12:00:00,0.351,3304.76,42.35,42.89,1.0,0.0,1.0
2025-04-16 13:00:00,0.35,3162.98,41.75,42.89,1.0,0.0,1.0
2025-04-16 14:00:00,0.35,3087.93,41.56,42.89,1.0,0.0,1.0
2025-04-16 15:00:00,0.351,3090.1,41.44,42.89,1.0,0.0,1.0
2025-04-16 16:00:00,0.35,3033.67,41.21,42.89,1.0,0.0,1.0
2025-04-16 17:00:00,0.38,3532.08,45.02,42.9,1.0,0.0,1.0
2025-04-16 18:00:00,0.38,3916.74,45.63,44.95,1.0,0.0,1.0
2025-04-16 19:00:00,0.38,3350.15,43.26,44.95,1.0,0.0,1.0
2025-04-16 20:00:00,0.378,3711.84,44.46,44.96,1.0,0.0,1.0
2025-04-16 21:00:00,0.381,3918.19,45.86,44.95,1.0,0.0,1.0
2025-04-16 22:00:00,0.353,3190.28,41.14,44.95,1.0,0.0,1.0
2025-04-16 23:00:00,0.35,2257.49,44.79,0.0,1.0,0.0,1.0
2025-04-17 00:00:00,0.299,1671.73,40.44,0.0,1.0,0.0,0.0
2025-04-17 01:00:00,0.301,1507.34,39.53,0.0,1.0,0.0,0.0
2025-04-17 02:00:00,0.3,1453.63,39.15,0.0,1.0,0.0,0.0
2025-04-17 03:00:00,0.3,1544.42,39.37,0.0,1.0,0.0,0.0
2025-04-17 04:00:00,0.3,1536.64,39.42,0.0,1.0,0.0,0.0
2025-04-17 05:00:00,0.353,2074.83,45.88,0.0,1.0,0.0,0.0
2025-04-17 06:00:00,0.378,2691.33,47.86,0.0,1.0,0.0,0.0
2025-04-17 07:00:00,0.378,3860.13,44.69,44.96,1.0,0.0,1.0
