时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-04-17 08:00:00,0.379,3543.29,43.52,44.95,1.0,0.0,1.0
2025-04-17 09:00:00,0.38,3698.28,45.11,43.95,1.0,0.0,1.0
2025-04-17 10:00:00,0.381,4077.87,45.22,45.98,1.0,0.0,1.0
2025-04-17 11:00:00,0.381,3801.54,44.27,45.98,1.0,0.0,1.0
2025-04-17 12:00:00,0.351,3488.86,43.54,42.89,1.0,0.0,1.0
2025-04-17 13:00:00,0.351,3112.52,41.72,41.87,1.0,0.0,1.0
2025-04-17 14:00:00,0.35,3228.99,41.69,41.87,1.0,0.0,1.0
2025-04-17 15:00:00,0.35,3133.32,41.33,41.87,1.0,0.0,1.0
2025-04-17 16:00:00,0.351,3203.67,41.8,41.87,1.0,0.0,1.0
2025-04-17 17:00:00,0.381,3353.41,43.34,43.92,1.0,0.0,1.0
2025-04-17 18:00:00,0.381,3382.88,43.28,43.92,1.0,0.0,1.0
2025-04-17 19:00:00,0.38,3538.41,44.19,43.93,1.0,0.0,1.0
2025-04-17 20:00:00,0.38,4084.2,45.67,44.95,1.0,0.0,1.0
2025-04-17 21:00:00,0.381,4550.6,48.31,45.98,1.0,0.0,1.0
2025-04-17 22:00:00,0.367,3093.53,45.35,44.43,1.0,0.0,1.0
2025-04-17 23:00:00,0.351,2148.26,45.44,0.0,1.0,0.0,0.0
2025-04-18 00:00:00,0.3,1731.05,40.85,0.0,1.0,0.0,0.0
2025-04-18 01:00:00,0.3,1645.69,40.26,0.0,1.0,0.0,0.0
2025-04-18 02:00:00,0.3,1529.22,39.45,0.0,1.0,0.0,0.0
2025-04-18 03:00:00,0.3,1548.94,39.35,0.0,1.0,0.0,0.0
2025-04-18 04:00:00,0.3,1664.32,40.01,0.0,1.0,0.0,0.0
2025-04-18 05:00:00,0.303,1937.75,41.03,0.0,1.0,0.0,0.0
2025-04-18 06:00:00,0.381,2746.13,47.82,0.0,1.0,0.0,0.0
2025-04-18 07:00:00,0.38,4070.46,45.88,44.95,1.0,0.0,1.0
2025-04-18 08:00:00,0.38,3812.57,44.68,44.96,1.0,0.0,1.0
2025-04-18 09:00:00,0.38,4172.27,46.66,44.95,1.0,0.0,1.0
2025-04-18 10:00:00,0.382,3915.83,46.04,44.95,1.0,0.0,1.0
2025-04-18 11:00:00,0.381,3529.19,44.3,44.95,1.0,0.0,1.0
2025-04-18 12:00:00,0.35,3374.39,41.7,43.94,1.0,0.0,1.0
2025-04-18 13:00:00,0.351,3311.99,41.35,43.94,1.0,0.0,1.0
2025-04-18 14:00:00,0.351,3301.32,41.37,43.92,1.0,0.0,1.0
2025-04-18 15:00:00,0.351,3139.47,41.41,42.38,1.0,0.0,1.0
2025-04-18 16:00:00,0.35,3319.05,41.97,42.38,1.0,0.0,1.0
2025-04-18 17:00:00,0.381,3501.7,44.67,43.92,1.0,0.0,1.0
2025-04-18 18:00:00,0.381,3528.83,44.19,44.43,1.0,0.0,1.0
2025-04-18 19:00:00,0.379,4010.78,46.26,44.44,1.0,0.0,1.0
2025-04-18 20:00:00,0.379,4513.17,47.38,46.5,1.0,0.0,1.0
2025-04-18 21:00:00,0.382,3969.0,45.89,44.96,1.0,0.0,1.0
2025-04-18 22:00:00,0.377,3406.21,44.48,43.94,1.0,0.0,1.0
2025-04-18 23:00:00,0.35,2397.46,46.7,0.0,1.0,0.0,0.0
2025-04-19 00:00:00,0.3,1812.97,41.25,0.0,1.0,0.0,0.0
2025-04-19 01:00:00,0.3,1577.87,39.93,0.0,1.0,0.0,0.0
2025-04-19 02:00:00,0.3,1670.83,40.26,0.0,1.0,0.0,0.0
2025-04-19 03:00:00,0.301,1499.2,39.35,0.0,1.0,0.0,0.0
2025-04-19 04:00:00,0.301,1569.37,39.52,0.0,1.0,0.0,0.0
2025-04-19 05:00:00,0.302,1753.65,40.19,0.0,1.0,0.0,0.0
2025-04-19 06:00:00,0.38,2423.32,46.71,0.0,1.0,0.0,0.0
2025-04-19 07:00:00,0.38,3571.14,44.52,43.94,1.0,0.0,1.0
2025-04-19 08:00:00,0.381,3568.25,44.32,43.94,1.0,0.0,1.0
2025-04-19 09:00:00,0.379,3563.01,44.21,43.94,1.0,0.0,1.0
2025-04-19 10:00:00,0.38,3511.47,44.24,43.94,1.0,0.0,1.0
2025-04-19 11:00:00,0.381,3143.27,42.99,43.94,1.0,0.0,1.0
2025-04-19 12:00:00,0.351,3178.35,40.88,43.94,1.0,0.0,1.0
2025-04-19 13:00:00,0.351,2883.03,40.47,43.94,1.0,0.0,1.0
2025-04-19 14:00:00,0.351,2828.05,48.61,0.0,1.0,0.0,0.0
2025-04-19 15:00:00,0.35,2649.56,47.55,0.0,1.0,0.0,0.0
2025-04-19 16:00:00,0.35,2864.22,48.89,0.0,1.0,0.0,0.0
2025-04-19 17:00:00,0.359,3103.12,50.0,0.0,1.0,0.0,0.0
2025-04-19 18:00:00,0.38,3016.49,42.12,44.95,1.0,0.0,1.0
2025-04-19 19:00:00,0.379,3216.15,42.67,44.96,1.0,0.0,1.0
2025-04-19 20:00:00,0.379,3415.8,42.99,44.96,1.0,0.0,1.0
2025-04-19 21:00:00,0.381,3536.06,44.37,43.94,1.0,0.0,1.0
2025-04-19 22:00:00,0.376,3483.98,43.46,43.94,1.0,0.0,1.0
2025-04-19 23:00:00,0.35,2946.33,49.68,0.0,1.0,0.0,1.0
2025-04-20 00:00:00,0.301,1748.23,40.72,0.0,1.0,0.0,0.0
2025-04-20 01:00:00,0.301,1533.02,39.53,0.0,1.0,0.0,0.0
2025-04-20 02:00:00,0.302,1483.83,39.32,0.0,1.0,0.0,0.0
2025-04-20 03:00:00,0.3,1406.43,38.94,0.0,1.0,0.0,0.0
2025-04-20 04:00:00,0.3,1504.99,39.14,0.0,1.0,0.0,0.0
2025-04-20 05:00:00,0.3,1632.13,39.91,0.0,1.0,0.0,0.0
2025-04-20 06:00:00,0.378,2357.31,46.82,0.0,1.0,0.0,0.0
2025-04-20 07:00:00,0.379,3270.58,44.01,42.9,1.0,0.0,1.0
2025-04-20 08:00:00,0.38,3600.98,45.54,42.9,1.0,0.0,1.0
2025-04-20 09:00:00,0.381,3734.09,46.41,42.89,1.0,0.0,1.0
2025-04-20 10:00:00,0.38,3672.6,45.11,43.94,1.0,0.0,1.0
2025-04-20 11:00:00,0.381,3366.43,43.96,43.94,1.0,0.0,1.0
2025-04-20 12:00:00,0.351,3214.88,41.72,42.89,1.0,0.0,1.0
2025-04-20 13:00:00,0.351,2969.65,41.33,42.89,1.0,0.0,1.0
2025-04-20 14:00:00,0.349,2876.88,49.06,0.0,1.0,0.0,0.0
2025-04-20 15:00:00,0.351,2729.85,40.72,42.89,1.0,0.0,1.0
2025-04-20 16:00:00,0.349,2956.09,40.83,42.89,1.0,0.0,1.0
2025-04-20 17:00:00,0.38,3069.66,43.43,42.89,1.0,0.0,1.0
2025-04-20 18:00:00,0.378,3401.33,44.6,42.89,1.0,0.0,1.0
2025-04-20 19:00:00,0.38,3541.12,44.79,43.92,1.0,0.0,1.0
2025-04-20 20:00:00,0.38,3862.67,46.25,43.94,1.0,0.0,1.0
2025-04-20 21:00:00,0.382,3613.64,43.8,45.36,1.0,0.0,1.0
2025-04-20 22:00:00,0.355,3155.02,43.8,44.97,1.0,0.0,1.0
2025-04-20 23:00:00,0.35,2031.43,0.25,43.99,0.0,0.0,1.0
2025-04-21 00:00:00,0.299,1686.56,0.25,39.56,0.0,0.0,1.0
2025-04-21 01:00:00,0.301,1490.34,0.25,38.59,0.0,0.0,1.0
2025-04-21 02:00:00,0.302,1398.84,0.25,38.05,0.0,0.0,1.0
2025-04-21 03:00:00,0.3,1468.1,0.25,38.09,0.0,0.0,1.0
2025-04-21 04:00:00,0.301,1407.88,0.25,37.91,0.0,0.0,1.0
2025-04-21 05:00:00,0.344,2842.16,0.25,48.24,0.0,0.0,1.0
2025-04-21 06:00:00,0.38,3300.96,42.79,45.4,0.0,0.0,1.0
2025-04-21 07:00:00,0.381,3360.28,45.84,41.91,1.0,0.0,1.0
2025-04-21 08:00:00,0.381,3174.73,45.84,41.36,1.0,0.0,1.0
2025-04-21 09:00:00,0.38,3161.71,45.84,41.49,1.0,0.0,1.0
2025-04-21 10:00:00,0.38,3223.74,43.82,42.89,1.0,0.0,1.0
2025-04-21 11:00:00,0.381,3054.11,43.43,42.89,1.0,0.0,1.0
2025-04-21 12:00:00,0.351,3026.98,42.23,41.87,1.0,0.0,1.0
2025-04-21 13:00:00,0.35,2774.7,48.59,0.0,1.0,0.0,0.0
2025-04-21 14:00:00,0.35,2842.52,48.85,0.0,1.0,0.0,0.0
2025-04-21 15:00:00,0.35,2834.56,48.8,0.0,1.0,0.0,0.0
2025-04-21 16:00:00,0.349,2930.41,49.48,0.0,1.0,0.0,0.0
2025-04-21 17:00:00,0.379,3068.76,43.23,42.88,1.0,0.0,0.0
2025-04-21 18:00:00,0.381,3118.67,43.59,42.89,1.0,0.0,1.0
2025-04-21 19:00:00,0.38,3440.03,44.76,42.89,1.0,0.0,1.0
2025-04-21 20:00:00,0.379,3888.53,45.17,44.96,1.0,0.0,1.0
2025-04-21 21:00:00,0.381,3994.14,45.84,44.96,1.0,0.0,1.0
2025-04-21 22:00:00,0.377,3242.19,45.83,42.59,1.0,0.0,1.0
2025-04-21 23:00:00,0.351,2038.3,0.25,43.82,0.0,0.0,1.0
2025-04-22 00:00:00,0.3,1616.93,0.25,39.16,0.0,0.0,1.0
2025-04-22 01:00:00,0.301,1553.46,0.25,39.33,0.0,0.0,1.0
2025-04-22 02:00:00,0.301,1444.95,0.25,38.71,0.0,0.0,1.0
2025-04-22 03:00:00,0.299,1465.57,0.25,38.59,0.0,0.0,1.0
2025-04-22 04:00:00,0.301,1528.5,0.25,38.86,0.0,0.0,1.0
2025-04-22 05:00:00,0.302,1778.61,0.25,39.81,0.0,0.0,1.0
2025-04-22 06:00:00,0.381,2552.63,0.25,46.78,0.0,0.0,1.0
2025-04-22 07:00:00,0.38,3568.97,0.25,40.52,0.0,1.0,1.0
2025-04-22 08:00:00,0.38,3496.27,0.25,40.41,0.0,1.0,1.0
2025-04-22 09:00:00,0.38,3524.85,0.25,40.44,0.0,1.0,1.0
2025-04-22 10:00:00,0.381,3363.17,0.25,40.48,0.0,1.0,1.0
2025-04-22 11:00:00,0.38,3253.04,0.25,40.46,0.0,1.0,1.0
2025-04-22 12:00:00,0.35,3181.06,0.25,38.53,0.0,1.0,1.0
2025-04-22 13:00:00,0.347,2918.11,0.25,48.09,0.0,1.0,1.0
2025-04-22 14:00:00,0.35,3533.71,40.09,0.0,1.0,0.0,1.0
2025-04-22 15:00:00,0.35,3276.37,39.88,0.0,1.0,1.0,0.0
2025-04-22 16:00:00,0.351,2835.65,49.65,0.0,1.0,1.0,0.0
2025-04-22 17:00:00,0.377,2914.68,50.0,0.0,1.0,0.0,0.0
2025-04-22 18:00:00,0.38,3149.6,44.14,42.89,1.0,0.0,1.0
2025-04-22 19:00:00,0.381,3128.07,43.31,43.95,1.0,0.0,1.0
2025-04-22 20:00:00,0.379,3658.67,44.85,43.95,1.0,0.0,1.0
2025-04-22 21:00:00,0.381,3535.7,44.34,43.95,1.0,0.0,1.0
2025-04-22 22:00:00,0.361,3035.48,43.7,42.39,1.0,0.0,1.0
2025-04-22 23:00:00,0.351,1934.32,44.36,0.0,1.0,0.0,0.0
2025-04-23 00:00:00,0.3,1540.62,39.82,0.0,1.0,0.0,0.0
2025-04-23 01:00:00,0.3,1532.3,39.61,0.0,1.0,0.0,0.0
2025-04-23 02:00:00,0.301,1352.9,38.88,0.0,1.0,0.0,0.0
2025-04-23 03:00:00,0.3,1433.2,39.0,0.0,1.0,0.0,0.0
2025-04-23 04:00:00,0.302,1473.16,39.17,0.0,1.0,0.0,0.0
2025-04-23 05:00:00,0.303,1640.08,39.64,0.0,1.0,0.0,0.0
2025-04-23 06:00:00,0.378,2500.9,46.69,0.0,1.0,0.0,0.0
2025-04-23 07:00:00,0.38,3785.08,42.07,0.0,1.0,1.0,0.0
2025-04-23 08:00:00,0.381,4065.39,42.88,0.0,1.0,1.0,0.0
2025-04-23 09:00:00,0.38,4313.15,43.56,0.0,1.0,1.0,0.0
2025-04-23 10:00:00,0.381,3422.13,41.98,0.0,1.0,1.0,0.0
2025-04-23 11:00:00,0.381,3347.98,41.87,0.0,1.0,1.0,0.0
2025-04-23 12:00:00,0.349,3311.27,40.13,0.0,1.0,1.0,0.0
2025-04-23 13:00:00,0.35,2981.77,39.16,0.0,1.0,1.0,0.0
2025-04-23 14:00:00,0.35,3000.76,38.92,0.0,1.0,1.0,0.0
2025-04-23 15:00:00,0.349,2949.4,49.57,0.0,1.0,1.0,0.0
2025-04-23 16:00:00,0.35,3261.72,42.35,41.87,1.0,0.0,0.0
2025-04-23 17:00:00,0.379,3069.66,43.87,41.87,1.0,0.0,1.0
2025-04-23 18:00:00,0.382,3144.53,44.75,41.87,1.0,0.0,1.0
2025-04-23 19:00:00,0.379,3267.51,45.35,41.87,1.0,0.0,1.0
2025-04-23 20:00:00,0.381,3805.7,48.65,41.87,1.0,0.0,1.0
2025-04-23 21:00:00,0.38,4017.47,45.88,44.96,1.0,0.0,1.0
2025-04-23 22:00:00,0.356,3217.23,41.19,44.96,1.0,0.0,1.0
2025-04-23 23:00:00,0.352,2812.86,48.98,0.0,1.0,0.0,1.0
2025-04-24 00:00:00,0.299,2199.26,42.84,0.0,1.0,0.0,0.0
2025-04-24 01:00:00,0.3,1579.5,39.7,0.0,1.0,0.0,0.0
2025-04-24 02:00:00,0.301,1544.42,39.56,0.0,1.0,0.0,0.0
2025-04-24 03:00:00,0.3,1582.21,39.61,0.0,1.0,0.0,0.0
2025-04-24 04:00:00,0.301,1613.68,39.74,0.0,1.0,0.0,0.0
2025-04-24 05:00:00,0.333,2085.5,44.88,0.0,1.0,0.0,0.0
2025-04-24 06:00:00,0.378,2614.66,47.41,0.0,1.0,0.0,0.0
2025-04-24 07:00:00,0.381,3705.51,44.54,44.96,1.0,0.0,1.0
2025-04-24 08:00:00,0.381,3477.29,43.61,44.96,1.0,0.0,1.0
2025-04-24 09:00:00,0.379,3459.02,43.24,44.96,1.0,0.0,1.0
2025-04-24 10:00:00,0.381,3790.87,44.95,44.96,1.0,0.0,1.0
2025-04-24 11:00:00,0.381,3646.2,44.34,44.96,1.0,0.0,1.0
2025-04-24 12:00:00,0.35,3555.95,41.81,44.96,1.0,0.0,1.0
2025-04-24 13:00:00,0.351,3399.7,41.53,44.96,1.0,0.0,1.0
2025-04-24 14:00:00,0.351,3136.75,40.94,44.95,1.0,0.0,1.0
2025-04-24 15:00:00,0.351,2818.47,40.31,44.96,1.0,0.0,1.0
2025-04-24 16:00:00,0.35,2963.32,40.45,44.95,1.0,0.0,1.0
2025-04-24 17:00:00,0.38,3025.9,43.52,42.89,1.0,0.0,1.0
2025-04-24 18:00:00,0.38,3122.11,43.7,42.89,1.0,0.0,1.0
2025-04-24 19:00:00,0.38,3239.29,44.19,42.89,1.0,0.0,1.0
2025-04-24 20:00:00,0.38,3684.53,46.09,42.9,1.0,0.0,1.0
2025-04-24 21:00:00,0.381,3680.74,45.54,43.93,1.0,0.0,1.0
2025-04-24 22:00:00,0.354,3060.98,43.96,43.93,1.0,0.0,1.0
2025-04-24 23:00:00,0.351,1984.95,44.65,0.0,1.0,0.0,0.0
2025-04-25 00:00:00,0.3,1622.9,40.21,0.0,1.0,0.0,0.0
2025-04-25 01:00:00,0.301,1589.08,39.93,0.0,1.0,0.0,0.0
2025-04-25 02:00:00,0.3,1794.52,40.81,0.0,1.0,0.0,0.0
2025-04-25 03:00:00,0.3,1878.62,41.19,0.0,1.0,0.0,0.0
2025-04-25 04:00:00,0.301,1960.9,41.44,0.0,1.0,0.0,0.0
2025-04-25 05:00:00,0.379,2094.36,45.99,0.0,1.0,0.0,0.0
2025-04-25 06:00:00,0.378,2663.66,47.38,0.0,1.0,0.0,0.0
2025-04-25 07:00:00,0.381,3726.67,47.74,41.87,1.0,0.0,1.0
2025-04-25 08:00:00,0.381,3434.06,46.18,41.87,1.0,0.0,1.0
2025-04-25 09:00:00,0.381,3671.15,44.69,43.95,1.0,0.0,1.0
2025-04-25 10:00:00,0.38,3500.07,43.91,43.95,1.0,0.0,1.0
2025-04-25 11:00:00,0.38,3702.62,44.94,43.95,1.0,0.0,1.0
2025-04-25 12:00:00,0.352,3304.4,41.84,42.9,1.0,0.0,1.0
2025-04-25 13:00:00,0.35,3046.33,41.23,41.87,1.0,0.0,1.0
2025-04-25 14:00:00,0.351,3264.25,41.99,41.87,1.0,0.0,1.0
2025-04-25 15:00:00,0.351,3268.77,41.93,41.87,1.0,0.0,1.0
2025-04-25 16:00:00,0.35,3056.64,41.14,41.87,1.0,0.0,1.0
2025-04-25 17:00:00,0.379,3279.44,43.76,42.9,1.0,0.0,1.0
2025-04-25 18:00:00,0.379,3148.33,43.47,42.9,1.0,0.0,1.0
2025-04-25 19:00:00,0.38,3337.85,43.61,43.94,1.0,0.0,1.0
2025-04-25 20:00:00,0.381,3514.36,44.21,43.95,1.0,0.0,1.0
2025-04-25 21:00:00,0.381,3781.65,46.07,43.95,1.0,0.0,1.0
2025-04-25 22:00:00,0.375,3299.88,44.31,43.93,1.0,0.0,1.0
2025-04-25 23:00:00,0.351,2281.9,46.01,0.0,1.0,0.0,1.0
2025-04-26 00:00:00,0.301,1688.55,40.54,0.0,1.0,0.0,0.0
2025-04-26 01:00:00,0.301,1643.7,40.26,0.0,1.0,0.0,0.0
2025-04-26 02:00:00,0.301,1578.05,39.91,0.0,1.0,0.0,0.0
2025-04-26 03:00:00,0.298,1794.89,40.67,0.0,1.0,0.0,0.0
2025-04-26 04:00:00,0.301,1970.49,41.6,0.0,1.0,0.0,0.0
2025-04-26 05:00:00,0.302,2198.71,42.28,0.0,1.0,0.0,0.0
2025-04-26 06:00:00,0.378,2795.5,47.07,0.0,1.0,0.0,0.0
2025-04-26 07:00:00,0.38,3751.45,44.99,43.95,1.0,0.0,1.0
2025-04-26 08:00:00,0.381,3628.83,43.88,44.96,1.0,0.0,1.0
2025-04-26 09:00:00,0.381,3861.04,44.9,44.96,1.0,0.0,1.0
2025-04-26 10:00:00,0.381,3760.13,44.66,44.96,1.0,0.0,1.0
2025-04-26 11:00:00,0.379,3433.34,43.66,43.95,1.0,0.0,1.0
2025-04-26 12:00:00,0.35,3242.91,41.38,42.9,1.0,0.0,1.0
2025-04-26 13:00:00,0.349,3172.74,41.51,42.9,1.0,0.0,1.0
2025-04-26 14:00:00,0.351,3353.05,42.28,42.9,1.0,0.0,1.0
2025-04-26 15:00:00,0.351,2867.84,41.76,42.9,1.0,0.0,1.0
2025-04-26 16:00:00,0.35,3043.26,50.0,0.0,1.0,0.0,0.0
2025-04-26 17:00:00,0.379,3218.86,43.86,42.89,1.0,0.0,0.0
2025-04-26 18:00:00,0.38,3996.13,44.63,44.96,1.0,0.0,1.0
2025-04-26 19:00:00,0.381,4046.95,44.78,45.98,1.0,0.0,1.0
2025-04-26 20:00:00,0.38,3781.29,44.18,45.98,1.0,0.0,1.0
2025-04-26 21:00:00,0.381,3693.58,44.62,44.96,1.0,0.0,1.0
2025-04-26 22:00:00,0.368,3093.71,46.99,0.0,1.0,0.0,1.0
2025-04-26 23:00:00,0.349,2195.46,45.57,0.0,1.0,0.0,0.0
2025-04-27 00:00:00,0.301,1672.27,40.45,0.0,1.0,0.0,0.0
2025-04-27 01:00:00,0.301,1522.89,39.54,0.0,1.0,0.0,0.0
2025-04-27 02:00:00,0.3,1572.81,39.62,0.0,1.0,0.0,0.0
2025-04-27 03:00:00,0.301,1454.17,39.08,0.0,1.0,0.0,0.0
2025-04-27 04:00:00,0.299,1529.22,39.23,0.0,1.0,0.0,0.0
2025-04-27 05:00:00,0.302,1823.28,40.56,0.0,1.0,0.0,0.0
2025-04-27 06:00:00,0.378,2768.74,47.76,0.0,1.0,0.0,0.0
2025-04-27 07:00:00,0.38,3699.36,44.99,43.94,1.0,0.0,1.0
2025-04-27 08:00:00,0.38,3636.97,44.7,43.95,1.0,0.0,1.0
2025-04-27 09:00:00,0.379,3774.41,45.37,43.95,1.0,0.0,1.0
2025-04-27 10:00:00,0.38,3533.17,44.31,43.94,1.0,0.0,1.0
2025-04-27 11:00:00,0.38,3334.42,43.56,43.95,1.0,0.0,1.0
2025-04-27 12:00:00,0.351,3317.42,41.26,43.94,1.0,0.0,1.0
2025-04-27 13:00:00,0.35,3032.77,40.64,43.94,1.0,0.0,1.0
2025-04-27 14:00:00,0.349,3014.68,49.81,0.0,1.0,0.0,0.0
2025-04-27 15:00:00,0.35,2974.72,49.64,0.0,1.0,0.0,0.0
2025-04-27 16:00:00,0.351,3069.3,49.67,0.0,1.0,0.0,0.0
2025-04-27 17:00:00,0.38,3396.81,44.46,42.9,1.0,0.0,1.0
2025-04-27 18:00:00,0.38,3295.9,43.96,42.9,1.0,0.0,1.0
2025-04-27 19:00:00,0.379,3461.73,44.62,42.9,1.0,0.0,1.0
2025-04-27 20:00:00,0.379,3810.58,46.92,42.9,1.0,0.0,1.0
2025-04-27 21:00:00,0.382,3853.26,45.22,44.96,1.0,0.0,1.0
2025-04-27 22:00:00,0.376,3117.95,43.21,44.96,1.0,0.0,1.0
2025-04-27 23:00:00,0.351,2251.16,0.25,44.51,0.0,0.0,1.0
2025-04-28 00:00:00,0.301,2113.9,0.25,41.29,0.0,0.0,1.0
2025-04-28 01:00:00,0.301,1995.26,0.25,40.67,0.0,0.0,1.0
2025-04-28 02:00:00,0.301,1934.5,0.25,40.3,0.0,0.0,1.0
2025-04-28 03:00:00,0.3,1534.83,0.25,38.18,0.0,0.0,1.0
2025-04-28 04:00:00,0.3,1543.69,0.25,38.21,0.0,0.0,1.0
2025-04-28 05:00:00,0.302,1812.61,0.25,39.54,0.0,0.0,1.0
2025-04-28 06:00:00,0.38,2774.88,0.25,47.37,0.0,0.0,1.0
2025-04-28 07:00:00,0.379,3958.15,44.82,45.35,1.0,0.0,1.0
2025-04-28 08:00:00,0.381,3879.67,44.82,45.0,1.0,0.0,1.0
2025-04-28 09:00:00,0.38,4087.64,45.33,45.85,1.0,0.0,1.0
2025-04-28 10:00:00,0.381,3722.33,45.84,43.81,1.0,0.0,1.0
2025-04-28 11:00:00,0.381,3358.83,45.84,42.29,1.0,0.0,1.0
2025-04-28 12:00:00,0.351,3400.79,43.8,41.22,1.0,0.0,1.0
2025-04-28 13:00:00,0.35,3527.56,43.8,42.01,1.0,0.0,1.0
2025-04-28 14:00:00,0.351,3245.8,43.8,40.82,1.0,0.0,1.0
2025-04-28 15:00:00,0.351,3581.09,43.8,41.73,1.0,0.0,1.0
2025-04-28 16:00:00,0.349,3749.46,43.8,42.4,1.0,0.0,1.0
2025-04-28 17:00:00,0.381,3459.92,43.8,43.75,1.0,0.0,1.0
2025-04-28 18:00:00,0.38,3636.25,43.8,44.69,1.0,0.0,1.0
2025-04-28 19:00:00,0.381,3447.63,43.8,44.09,1.0,0.0,1.0
2025-04-28 20:00:00,0.381,3852.18,43.8,46.21,1.0,0.0,1.0
2025-04-28 21:00:00,0.381,3931.39,43.8,47.25,1.0,0.0,1.0
2025-04-28 22:00:00,0.353,3226.45,43.8,41.05,1.0,0.0,1.0
2025-04-28 23:00:00,0.351,2313.73,0.25,45.29,0.0,0.0,1.0
2025-04-29 00:00:00,0.3,1824.91,0.25,40.14,0.0,0.0,1.0
2025-04-29 01:00:00,0.3,1745.88,0.25,39.65,0.0,0.0,1.0
2025-04-29 02:00:00,0.301,1543.87,0.25,38.49,0.0,0.0,1.0
2025-04-29 03:00:00,0.3,1558.88,0.25,38.48,0.0,0.0,1.0
2025-04-29 04:00:00,0.299,1654.19,0.25,38.89,0.0,0.0,1.0
2025-04-29 05:00:00,0.304,2026.01,0.25,40.99,0.0,0.0,1.0
2025-04-29 06:00:00,0.38,2970.02,0.25,47.84,0.0,0.0,1.0
2025-04-29 07:00:00,0.381,4174.26,45.84,45.47,1.0,0.0,1.0
2025-04-29 08:00:00,0.381,3929.58,45.84,44.29,1.0,0.0,1.0
2025-04-29 09:00:00,0.379,4303.02,45.84,46.35,1.0,0.0,1.0
2025-04-29 10:00:00,0.379,3840.78,44.83,44.79,1.0,0.0,1.0
2025-04-29 11:00:00,0.38,3508.93,43.81,44.08,1.0,0.0,1.0
2025-04-29 12:00:00,0.352,3469.51,42.78,42.83,1.0,0.0,1.0
2025-04-29 13:00:00,0.35,3418.33,41.78,42.71,1.0,0.0,1.0
2025-04-29 14:00:00,0.35,3349.61,42.78,42.07,1.0,0.0,1.0
2025-04-29 15:00:00,0.35,3486.33,42.78,42.29,1.0,0.0,1.0
2025-04-29 16:00:00,0.35,3748.01,43.29,43.04,1.0,0.0,1.0
2025-04-29 17:00:00,0.38,4058.52,45.84,45.08,1.0,0.0,1.0
2025-04-29 18:00:00,0.381,3524.49,44.82,43.32,1.0,0.0,1.0
2025-04-29 19:00:00,0.379,3518.16,44.82,43.42,1.0,0.0,1.0
2025-04-29 20:00:00,0.38,3947.84,44.83,45.04,1.0,0.0,1.0
2025-04-29 21:00:00,0.38,4007.34,45.84,45.14,1.0,0.0,1.0
2025-04-29 22:00:00,0.378,3437.86,44.82,43.5,1.0,0.0,1.0
2025-04-29 23:00:00,0.352,2243.02,0.25,44.76,1.0,0.0,1.0
2025-04-30 00:00:00,0.299,1814.06,0.25,40.05,0.0,0.0,1.0
2025-04-30 01:00:00,0.3,1634.3,0.25,39.18,0.0,0.0,1.0
2025-04-30 02:00:00,0.3,1622.54,0.25,39.09,0.0,0.0,1.0
2025-04-30 03:00:00,0.3,1625.43,0.25,38.9,0.0,0.0,1.0
2025-04-30 04:00:00,0.301,1615.31,0.25,38.83,0.0,0.0,1.0
2025-04-30 05:00:00,0.311,2069.95,0.25,41.74,0.0,0.0,1.0
2025-04-30 06:00:00,0.381,2920.46,0.25,47.98,0.0,0.0,1.0
2025-04-30 07:00:00,0.38,4036.28,45.84,44.95,1.0,0.0,1.0
2025-04-30 08:00:00,0.38,4034.65,45.84,44.91,1.0,0.0,1.0
2025-04-30 09:00:00,0.381,4014.94,45.84,45.28,1.0,0.0,1.0
2025-04-30 10:00:00,0.382,3804.62,45.84,44.35,1.0,0.0,1.0
2025-04-30 11:00:00,0.381,3404.04,45.84,42.66,1.0,0.0,1.0
2025-04-30 12:00:00,0.351,3355.94,43.8,41.29,1.0,0.0,1.0
2025-04-30 13:00:00,0.349,3334.06,43.8,41.48,1.0,0.0,1.0
2025-04-30 14:00:00,0.349,3369.32,42.78,42.46,1.0,0.0,1.0
2025-04-30 15:00:00,0.351,3375.29,42.78,42.3,1.0,0.0,1.0
2025-04-30 16:00:00,0.349,3132.78,42.78,40.41,1.0,0.0,1.0
2025-04-30 17:00:00,0.381,3342.38,42.78,45.21,1.0,0.0,1.0
2025-04-30 18:00:00,0.379,3252.86,42.78,44.35,1.0,0.0,1.0
2025-04-30 19:00:00,0.381,3279.26,42.78,44.98,1.0,0.0,1.0
2025-04-30 20:00:00,0.38,3393.37,42.78,45.01,1.0,0.0,1.0
2025-04-30 21:00:00,0.379,3475.84,43.8,44.36,1.0,0.0,1.0
2025-04-30 22:00:00,0.376,3273.47,43.8,44.09,1.0,0.0,1.0
2025-04-30 23:00:00,0.352,2297.82,0.25,44.92,1.0,0.0,1.0
2025-05-01 00:00:00,0.3,1806.28,0.25,40.07,0.0,0.0,1.0
2025-05-01 01:00:00,0.3,1663.23,0.25,39.33,0.0,0.0,1.0
2025-05-01 02:00:00,0.301,1939.02,0.25,40.6,0.0,0.0,1.0
2025-05-01 03:00:00,0.301,1856.37,0.25,40.11,0.0,0.0,1.0
2025-05-01 04:00:00,0.3,1935.94,0.25,40.22,0.0,0.0,1.0
2025-05-01 05:00:00,0.303,1818.21,0.25,39.49,0.0,0.0,1.0
2025-05-01 06:00:00,0.377,2562.03,0.25,47.07,0.0,0.0,1.0
2025-05-01 07:00:00,0.379,3287.4,43.79,43.85,1.0,0.0,1.0
2025-05-01 08:00:00,0.38,3485.97,43.8,43.95,1.0,0.0,1.0
2025-05-01 09:00:00,0.381,3590.31,44.82,43.39,1.0,0.0,1.0
2025-05-01 10:00:00,0.381,3426.83,44.82,42.89,1.0,0.0,1.0
2025-05-01 11:00:00,0.381,3078.88,44.83,41.66,1.0,0.0,1.0
2025-05-01 12:00:00,0.348,2821.18,0.25,47.58,1.0,0.0,1.0
2025-05-01 13:00:00,0.35,2683.92,0.25,46.59,0.0,0.0,1.0
2025-05-01 14:00:00,0.35,2950.85,0.25,48.64,0.0,0.0,1.0
2025-05-01 15:00:00,0.348,2738.53,0.25,46.96,0.0,0.0,1.0
2025-05-01 16:00:00,0.35,2679.04,0.25,46.54,0.0,0.0,1.0
2025-05-01 17:00:00,0.378,3086.66,42.78,43.83,0.0,0.0,1.0
2025-05-01 18:00:00,0.379,2930.23,42.78,43.14,1.0,0.0,1.0
2025-05-01 19:00:00,0.38,3695.02,42.78,47.38,1.0,0.0,1.0
2025-05-01 20:00:00,0.379,4015.12,44.84,45.93,1.0,0.0,1.0
2025-05-01 21:00:00,0.381,3356.3,44.82,42.99,1.0,0.0,1.0
2025-05-01 22:00:00,0.356,2893.16,0.25,46.35,1.0,0.0,1.0
2025-05-01 23:00:00,0.351,2118.42,0.25,44.06,0.0,0.0,1.0
2025-05-02 00:00:00,0.3,1893.08,0.25,40.52,0.0,0.0,1.0
2025-05-02 01:00:00,0.301,1582.39,0.25,38.91,0.0,0.0,1.0
2025-05-02 02:00:00,0.301,1418.19,0.25,38.0,0.0,0.0,1.0
2025-05-02 03:00:00,0.301,1418.73,0.25,37.97,0.0,0.0,1.0
2025-05-02 04:00:00,0.3,1568.65,0.25,38.46,0.0,0.0,1.0
2025-05-02 05:00:00,0.302,1701.57,0.25,38.94,0.0,0.0,1.0
2025-05-02 06:00:00,0.378,2652.63,0.25,46.51,0.0,0.0,1.0
2025-05-02 07:00:00,0.379,3335.68,44.82,42.94,1.0,0.0,1.0
2025-05-02 08:00:00,0.381,3541.3,44.83,43.15,1.0,0.0,1.0
2025-05-02 09:00:00,0.38,3284.69,44.84,42.11,1.0,0.0,1.0
2025-05-02 10:00:00,0.381,3436.23,44.82,42.97,1.0,0.0,1.0
2025-05-02 11:00:00,0.38,3060.08,44.84,41.89,1.0,0.0,1.0
2025-05-02 12:00:00,0.349,2936.92,0.25,48.1,1.0,0.0,1.0
2025-05-02 13:00:00,0.35,2832.39,0.25,47.76,0.0,0.0,1.0
2025-05-02 14:00:00,0.349,3015.23,0.25,47.67,0.0,0.0,1.0
2025-05-02 15:00:00,0.351,2923.9,43.8,39.95,1.0,0.0,1.0
2025-05-02 16:00:00,0.351,2837.46,39.8,40.25,1.0,0.0,1.0
2025-05-02 17:00:00,0.38,3121.02,43.8,43.14,1.0,0.0,1.0
2025-05-02 18:00:00,0.38,3063.51,43.8,42.92,1.0,0.0,1.0
2025-05-02 19:00:00,0.38,3020.11,43.8,42.98,1.0,0.0,1.0
2025-05-02 20:00:00,0.38,3312.9,43.8,44.36,1.0,0.0,1.0
2025-05-02 21:00:00,0.381,3128.44,43.8,43.36,1.0,0.0,1.0
2025-05-02 22:00:00,0.354,2913.59,0.25,46.57,1.0,0.0,1.0
2025-05-02 23:00:00,0.35,2013.53,0.25,43.66,0.0,0.0,1.0
2025-05-03 00:00:00,0.301,1717.48,0.25,39.54,0.0,0.0,1.0
2025-05-03 01:00:00,0.301,1480.58,0.25,38.5,0.0,0.0,1.0
2025-05-03 02:00:00,0.3,1854.56,0.25,40.09,0.0,0.0,1.0
2025-05-03 03:00:00,0.3,1818.76,0.25,39.79,0.0,0.0,1.0
2025-05-03 04:00:00,0.3,1914.61,0.25,40.25,0.0,0.0,1.0
2025-05-03 05:00:00,0.377,2054.04,0.25,44.84,0.0,0.0,1.0
2025-05-03 06:00:00,0.378,2679.4,0.25,45.61,0.0,0.0,1.0
2025-05-03 07:00:00,0.38,3417.61,43.8,43.58,1.0,0.0,1.0
2025-05-03 08:00:00,0.38,3480.9,43.8,43.84,1.0,0.0,1.0
2025-05-03 09:00:00,0.38,3928.67,44.82,45.4,1.0,0.0,1.0
2025-05-03 10:00:00,0.381,3609.12,44.83,43.97,1.0,0.0,1.0
2025-05-03 11:00:00,0.378,3139.11,43.8,44.18,1.0,0.0,1.0
2025-05-03 12:00:00,0.35,3009.26,41.78,41.63,1.0,0.0,1.0
2025-05-03 13:00:00,0.349,3130.79,41.78,42.2,1.0,0.0,1.0
2025-05-03 14:00:00,0.352,3032.77,41.78,41.49,1.0,0.0,1.0
2025-05-03 15:00:00,0.351,2842.7,41.78,40.8,1.0,0.0,1.0
2025-05-03 16:00:00,0.35,2881.4,0.25,47.79,0.0,0.0,1.0
2025-05-03 17:00:00,0.377,3035.3,0.25,50.0,0.0,0.0,1.0
2025-05-03 18:00:00,0.38,3191.01,43.8,42.86,1.0,0.0,1.0
2025-05-03 19:00:00,0.38,3085.21,42.78,44.01,1.0,0.0,1.0
2025-05-03 20:00:00,0.381,3279.98,43.8,43.43,1.0,0.0,1.0
2025-05-03 21:00:00,0.38,3304.94,43.8,43.81,1.0,0.0,1.0
2025-05-03 22:00:00,0.377,3044.7,43.8,43.32,1.0,0.0,1.0
2025-05-03 23:00:00,0.35,2076.64,0.25,43.89,0.0,0.0,1.0
2025-05-04 00:00:00,0.299,1675.53,0.25,39.38,0.0,0.0,1.0
2025-05-04 01:00:00,0.302,1496.49,0.25,38.4,0.0,0.0,1.0
2025-05-04 02:00:00,0.3,1418.55,0.25,37.99,0.0,0.0,1.0
2025-05-04 03:00:00,0.3,1427.59,0.25,37.81,0.0,0.0,1.0
2025-05-04 04:00:00,0.3,1510.6,0.25,38.1,0.0,0.0,1.0
2025-05-04 05:00:00,0.303,2075.56,0.25,40.76,0.0,0.0,1.0
2025-05-04 06:00:00,0.38,3344.18,43.8,46.95,0.0,0.0,1.0
2025-05-04 07:00:00,0.379,3653.25,43.8,44.17,1.0,0.0,1.0
2025-05-04 08:00:00,0.38,3820.53,44.82,44.69,1.0,0.0,1.0
2025-05-04 09:00:00,0.379,3731.19,44.82,44.54,1.0,0.0,1.0
2025-05-04 10:00:00,0.381,3667.35,44.82,44.23,1.0,0.0,1.0
2025-05-04 11:00:00,0.381,3170.21,44.83,42.13,1.0,0.0,1.0
2025-05-04 12:00:00,0.349,3147.79,42.78,40.63,1.0,0.0,1.0
2025-05-04 13:00:00,0.35,3099.5,42.78,40.87,1.0,0.0,1.0
2025-05-04 14:00:00,0.35,3038.19,0.25,49.16,0.0,0.0,1.0
2025-05-04 15:00:00,0.35,2863.86,0.25,47.97,0.0,0.0,1.0
2025-05-04 16:00:00,0.349,3018.3,0.25,48.84,0.0,0.0,1.0
2025-05-04 17:00:00,0.38,3070.75,43.8,42.53,0.0,0.0,1.0
2025-05-04 18:00:00,0.379,3279.26,43.8,43.14,1.0,0.0,1.0
2025-05-04 19:00:00,0.381,3407.66,43.8,43.76,1.0,0.0,1.0
2025-05-04 20:00:00,0.381,3699.0,43.8,45.16,1.0,0.0,1.0
2025-05-04 21:00:00,0.379,3401.15,43.8,44.04,1.0,0.0,1.0
2025-05-04 22:00:00,0.378,2998.95,43.8,42.66,1.0,0.0,1.0
2025-05-04 23:00:00,0.351,2117.51,45.2,0.0,1.0,0.0,0.0
2025-05-05 00:00:00,0.3,1731.23,40.76,0.0,1.0,0.0,0.0
2025-05-05 01:00:00,0.301,1523.08,39.69,0.0,1.0,0.0,0.0
2025-05-05 02:00:00,0.301,1432.65,39.25,0.0,1.0,0.0,0.0
2025-05-05 03:00:00,0.301,1441.33,39.05,0.0,1.0,0.0,0.0
2025-05-05 04:00:00,0.301,1492.33,39.23,0.0,1.0,0.0,0.0
2025-05-05 05:00:00,0.301,1649.67,39.82,0.0,1.0,0.0,0.0
2025-05-05 06:00:00,0.378,2643.59,46.82,0.0,1.0,0.0,0.0
2025-05-05 07:00:00,0.381,3205.84,43.49,42.89,1.0,0.0,1.0
2025-05-05 08:00:00,0.381,3402.6,43.72,43.94,1.0,0.0,1.0
2025-05-05 09:00:00,0.379,3431.71,43.8,43.94,1.0,0.0,1.0
2025-05-05 10:00:00,0.379,3514.36,44.15,43.95,1.0,0.0,1.0
2025-05-05 11:00:00,0.381,3240.38,43.07,43.94,1.0,0.0,1.0
2025-05-05 12:00:00,0.35,3046.33,40.56,43.94,1.0,0.0,1.0
2025-05-05 13:00:00,0.351,2887.91,47.09,0.0,1.0,0.0,1.0
2025-05-05 14:00:00,0.35,2969.47,49.72,0.0,1.0,0.0,0.0
2025-05-05 15:00:00,0.35,2661.86,47.69,0.0,1.0,0.0,0.0
2025-05-05 16:00:00,0.349,2702.18,47.83,0.0,1.0,0.0,0.0
2025-05-05 17:00:00,0.377,3047.6,50.0,0.0,1.0,0.0,0.0
2025-05-05 18:00:00,0.381,3258.1,45.62,41.87,1.0,0.0,1.0
2025-05-05 19:00:00,0.38,4006.62,48.1,42.9,1.0,0.0,1.0
2025-05-05 20:00:00,0.381,4088.9,47.45,45.98,1.0,0.0,1.0
2025-05-05 21:00:00,0.381,3769.53,43.88,45.98,1.0,0.0,1.0
2025-05-05 22:00:00,0.355,3105.11,43.0,41.85,1.0,0.0,1.0
2025-05-05 23:00:00,0.35,2038.66,44.72,0.0,1.0,0.0,0.0
2025-05-06 00:00:00,0.301,1626.16,40.31,0.0,1.0,0.0,0.0
2025-05-06 01:00:00,0.301,1492.15,39.57,0.0,1.0,0.0,0.0
2025-05-06 02:00:00,0.301,1412.04,39.14,0.0,1.0,0.0,0.0
2025-05-06 03:00:00,0.3,1398.65,39.0,0.0,1.0,0.0,0.0
2025-05-06 04:00:00,0.301,1489.08,39.23,0.0,1.0,0.0,0.0
2025-05-06 05:00:00,0.302,1712.06,40.17,0.0,1.0,0.0,0.0
2025-05-06 06:00:00,0.378,2742.15,48.01,0.0,1.0,0.0,0.0
2025-05-06 07:00:00,0.379,3586.52,41.68,0.0,1.0,1.0,0.0
2025-05-06 08:00:00,0.38,3565.0,41.79,0.0,1.0,1.0,0.0
2025-05-06 09:00:00,0.379,3562.46,41.67,0.0,1.0,1.0,0.0
2025-05-06 10:00:00,0.381,3587.78,41.87,0.0,1.0,1.0,0.0
2025-05-06 11:00:00,0.38,3077.08,41.37,0.0,1.0,1.0,0.0
2025-05-06 12:00:00,0.35,3021.92,39.32,0.0,1.0,1.0,0.0
2025-05-06 13:00:00,0.349,2915.4,50.0,0.0,1.0,0.0,0.0
2025-05-06 14:00:00,0.351,2892.8,48.88,0.0,1.0,0.0,0.0
2025-05-06 15:00:00,0.35,2903.65,40.73,42.89,1.0,0.0,1.0
2025-05-06 16:00:00,0.35,2985.39,49.67,0.0,1.0,0.0,0.0
2025-05-06 17:00:00,0.379,3208.19,44.13,42.89,1.0,0.0,0.0
2025-05-06 18:00:00,0.381,3413.45,44.28,42.9,1.0,0.0,1.0
2025-05-06 19:00:00,0.381,3461.37,44.02,43.94,1.0,0.0,1.0
2025-05-06 20:00:00,0.379,3894.68,46.13,43.94,1.0,0.0,1.0
2025-05-06 21:00:00,0.382,3912.04,46.63,43.94,1.0,0.0,1.0
2025-05-06 22:00:00,0.354,3193.72,44.11,43.94,1.0,0.0,1.0
2025-05-06 23:00:00,0.352,2265.99,45.87,0.0,1.0,0.0,0.0
2025-05-07 00:00:00,0.3,1729.96,40.79,0.0,1.0,0.0,0.0
2025-05-07 01:00:00,0.301,1621.27,40.06,0.0,1.0,0.0,0.0
2025-05-07 02:00:00,0.302,1595.41,39.93,0.0,1.0,0.0,0.0
2025-05-07 03:00:00,0.3,1531.94,39.37,0.0,1.0,0.0,0.0
2025-05-07 04:00:00,0.3,1621.46,39.72,0.0,1.0,0.0,0.0
2025-05-07 05:00:00,0.375,2416.27,47.65,0.0,1.0,0.0,0.0
2025-05-07 06:00:00,0.38,2832.75,49.23,0.0,1.0,0.0,0.0
2025-05-07 07:00:00,0.38,3912.4,47.34,42.9,1.0,0.0,1.0
2025-05-07 08:00:00,0.38,3696.29,44.94,43.94,1.0,0.0,1.0
2025-05-07 09:00:00,0.379,3755.24,45.22,43.95,1.0,0.0,1.0
2025-05-07 10:00:00,0.382,3716.18,45.34,43.95,1.0,0.0,1.0
2025-05-07 11:00:00,0.38,3247.25,43.49,43.94,1.0,0.0,1.0
2025-05-07 12:00:00,0.352,3191.91,42.34,41.87,1.0,0.0,1.0
2025-05-07 13:00:00,0.35,3057.36,41.56,41.87,1.0,0.0,1.0
2025-05-07 14:00:00,0.35,3128.8,41.59,41.87,1.0,0.0,1.0
2025-05-07 15:00:00,0.35,3502.42,42.86,42.89,1.0,0.0,1.0
2025-05-07 16:00:00,0.35,3541.49,42.88,42.88,1.0,0.0,1.0
2025-05-07 17:00:00,0.38,3108.72,43.74,42.89,1.0,0.0,1.0
2025-05-07 18:00:00,0.38,3255.93,44.14,42.89,1.0,0.0,1.0
2025-05-07 19:00:00,0.381,3526.29,44.44,43.93,1.0,0.0,1.0
2025-05-07 20:00:00,0.379,3951.82,46.36,43.94,1.0,0.0,1.0
2025-05-07 21:00:00,0.382,3927.23,46.84,43.94,1.0,0.0,1.0
2025-05-07 22:00:00,0.373,3282.15,44.49,43.41,1.0,0.0,1.0
2025-05-07 23:00:00,0.351,2203.78,45.63,0.0,1.0,0.0,0.0
2025-05-08 00:00:00,0.299,1681.13,40.52,0.0,1.0,0.0,0.0
2025-05-08 01:00:00,0.301,1591.62,40.05,0.0,1.0,0.0,0.0
2025-05-08 02:00:00,0.302,1458.33,39.34,0.0,1.0,0.0,0.0
2025-05-08 03:00:00,0.302,1441.51,39.08,0.0,1.0,0.0,0.0
2025-05-08 04:00:00,0.3,1529.59,39.37,0.0,1.0,0.0,0.0
2025-05-08 05:00:00,0.302,1669.38,39.83,0.0,1.0,0.0,0.0
2025-05-08 06:00:00,0.379,2578.13,46.5,0.0,1.0,0.0,0.0
2025-05-08 07:00:00,0.379,3325.92,44.09,42.9,1.0,0.0,1.0
2025-05-08 08:00:00,0.381,3184.14,43.66,42.9,1.0,0.0,1.0
2025-05-08 09:00:00,0.38,3250.51,43.96,42.9,1.0,0.0,1.0
2025-05-08 10:00:00,0.381,3156.83,43.66,42.9,1.0,0.0,1.0
2025-05-08 11:00:00,0.379,3072.56,43.39,42.9,1.0,0.0,1.0
2025-05-08 12:00:00,0.351,2760.96,43.43,42.89,1.0,0.0,1.0
2025-05-08 13:00:00,0.351,2740.7,48.44,0.0,1.0,0.0,0.0
2025-05-08 14:00:00,0.351,2120.04,45.14,0.0,1.0,0.0,0.0
2025-05-08 15:00:00,0.351,2074.11,44.83,0.0,1.0,0.0,0.0
2025-05-08 16:00:00,0.349,2325.12,45.24,0.0,1.0,0.0,0.0
2025-05-08 17:00:00,0.379,2899.49,50.0,0.0,1.0,0.0,0.0
2025-05-08 18:00:00,0.353,3042.17,50.0,0.0,1.0,0.0,0.0
2025-05-08 19:00:00,0.381,3079.07,43.82,42.9,1.0,0.0,1.0
2025-05-08 20:00:00,0.379,3613.46,46.08,42.91,1.0,0.0,1.0
2025-05-08 21:00:00,0.381,3538.77,44.16,44.96,1.0,0.0,1.0
2025-05-08 22:00:00,0.378,3074.91,43.43,44.96,1.0,0.0,1.0
2025-05-08 23:00:00,0.351,2069.23,44.97,0.0,1.0,0.0,0.0
2025-05-09 00:00:00,0.299,1594.87,39.94,0.0,1.0,0.0,0.0
2025-05-09 01:00:00,0.3,1463.04,39.46,0.0,1.0,0.0,0.0
2025-05-09 02:00:00,0.301,1627.6,40.04,0.0,1.0,0.0,0.0
2025-05-09 03:00:00,0.301,1407.52,38.86,0.0,1.0,0.0,0.0
2025-05-09 04:00:00,0.3,1491.97,39.05,0.0,1.0,0.0,0.0
2025-05-09 05:00:00,0.302,1680.23,39.9,0.0,1.0,0.0,0.0
2025-05-09 06:00:00,0.377,2693.87,47.58,0.0,1.0,0.0,0.0
2025-05-09 07:00:00,0.381,3557.4,44.49,43.95,1.0,0.0,1.0
2025-05-09 08:00:00,0.38,3509.84,44.25,43.95,1.0,0.0,1.0
2025-05-09 09:00:00,0.38,3649.99,44.76,43.95,1.0,0.0,1.0
2025-05-09 10:00:00,0.381,4210.61,47.44,43.95,1.0,0.0,1.0
2025-05-09 11:00:00,0.379,3378.73,42.8,44.96,1.0,0.0,1.0
2025-05-09 12:00:00,0.349,3212.89,40.71,44.95,1.0,0.0,1.0
2025-05-09 13:00:00,0.348,2968.03,49.69,0.0,1.0,0.0,1.0
2025-05-09 14:00:00,0.35,3066.59,50.0,0.0,1.0,0.0,0.0
2025-05-09 15:00:00,0.35,2888.09,41.14,41.87,1.0,0.0,1.0
2025-05-09 16:00:00,0.35,2876.16,41.03,41.87,1.0,0.0,1.0
2025-05-09 17:00:00,0.381,3069.66,43.39,42.9,1.0,0.0,1.0
2025-05-09 18:00:00,0.38,3170.03,43.68,42.9,1.0,0.0,1.0
2025-05-09 19:00:00,0.38,3306.75,44.16,42.9,1.0,0.0,1.0
2025-05-09 20:00:00,0.379,3594.29,45.35,42.9,1.0,0.0,1.0
2025-05-09 21:00:00,0.38,3843.32,44.77,45.47,1.0,0.0,1.0
2025-05-09 22:00:00,0.377,3278.18,43.12,45.98,1.0,0.0,1.0
2025-05-09 23:00:00,0.351,2301.07,45.99,0.0,1.0,0.0,1.0
2025-05-10 00:00:00,0.3,1746.6,40.86,0.0,1.0,0.0,0.0
2025-05-10 01:00:00,0.3,1599.57,40.0,0.0,1.0,0.0,0.0
2025-05-10 02:00:00,0.301,1510.05,39.58,0.0,1.0,0.0,0.0
2025-05-10 03:00:00,0.301,1490.16,39.4,0.0,1.0,0.0,0.0
2025-05-10 04:00:00,0.301,1538.99,39.44,0.0,1.0,0.0,0.0
2025-05-10 05:00:00,0.38,2129.27,46.35,0.0,1.0,0.0,0.0
2025-05-10 06:00:00,0.378,2437.43,47.02,0.0,1.0,0.0,0.0
2025-05-10 07:00:00,0.379,3371.31,43.94,43.95,1.0,0.0,1.0
2025-05-10 08:00:00,0.38,3522.5,44.32,43.95,1.0,0.0,1.0
2025-05-10 09:00:00,0.381,3756.51,45.59,43.95,1.0,0.0,1.0
2025-05-10 10:00:00,0.381,3429.72,44.47,43.95,1.0,0.0,1.0
2025-05-10 11:00:00,0.379,3941.51,46.49,43.95,1.0,0.0,1.0
2025-05-10 12:00:00,0.351,3853.08,43.87,43.95,1.0,0.0,1.0
2025-05-10 13:00:00,0.35,2902.92,42.36,43.95,1.0,0.0,1.0
2025-05-10 14:00:00,0.348,2894.97,49.23,0.0,1.0,0.0,0.0
2025-05-10 15:00:00,0.351,2927.52,49.31,0.0,1.0,0.0,0.0
2025-05-10 16:00:00,0.35,2739.26,48.17,0.0,1.0,0.0,0.0
2025-05-10 17:00:00,0.377,3047.24,48.07,42.89,1.0,0.0,0.0
2025-05-10 18:00:00,0.38,3045.61,43.19,42.91,1.0,0.0,1.0
2025-05-10 19:00:00,0.379,3066.77,43.25,42.91,1.0,0.0,1.0
2025-05-10 20:00:00,0.38,3359.38,44.72,42.91,1.0,0.0,1.0
2025-05-10 21:00:00,0.381,3314.34,45.17,42.91,1.0,0.0,1.0
2025-05-10 22:00:00,0.355,3036.93,44.41,42.9,1.0,0.0,1.0
2025-05-10 23:00:00,0.351,2103.41,45.12,0.0,1.0,0.0,0.0
2025-05-11 00:00:00,0.3,1703.02,40.61,0.0,1.0,0.0,0.0
2025-05-11 01:00:00,0.301,1541.7,39.81,0.0,1.0,0.0,0.0
2025-05-11 02:00:00,0.302,1453.81,39.38,0.0,1.0,0.0,0.0
2025-05-11 03:00:00,0.301,1457.25,39.14,0.0,1.0,0.0,0.0
2025-05-11 04:00:00,0.301,1562.5,39.5,0.0,1.0,0.0,0.0
2025-05-11 05:00:00,0.378,2085.14,45.98,0.0,1.0,0.0,0.0
2025-05-11 06:00:00,0.379,2380.46,46.98,0.0,1.0,0.0,0.0
2025-05-11 07:00:00,0.378,3328.27,43.37,43.95,1.0,0.0,1.0
2025-05-11 08:00:00,0.381,3513.45,44.06,43.95,1.0,0.0,1.0
2025-05-11 09:00:00,0.381,3688.33,45.03,43.95,1.0,0.0,1.0
2025-05-11 10:00:00,0.381,3372.58,44.04,43.95,1.0,0.0,1.0
2025-05-11 11:00:00,0.381,3283.06,43.78,43.95,1.0,0.0,1.0
2025-05-11 12:00:00,0.351,3046.15,41.83,41.87,1.0,0.0,1.0
2025-05-11 13:00:00,0.35,2981.59,41.35,41.87,1.0,0.0,1.0
2025-05-11 14:00:00,0.348,2766.57,48.18,0.0,1.0,0.0,1.0
2025-05-11 15:00:00,0.349,3063.33,50.0,0.0,1.0,0.0,0.0
2025-05-11 16:00:00,0.349,2796.04,48.4,0.0,1.0,0.0,0.0
2025-05-11 17:00:00,0.374,3027.34,50.0,0.0,1.0,0.0,0.0
2025-05-11 18:00:00,0.381,3110.35,43.5,42.9,1.0,0.0,1.0
2025-05-11 19:00:00,0.379,3283.06,43.87,43.94,1.0,0.0,1.0
2025-05-11 20:00:00,0.378,3702.08,44.87,43.95,1.0,0.0,1.0
2025-05-11 21:00:00,0.38,3858.69,45.84,44.35,1.0,0.0,1.0
2025-05-11 22:00:00,0.377,3077.98,45.82,42.42,1.0,0.0,1.0
2025-05-11 23:00:00,0.351,2196.36,0.25,44.51,0.0,0.0,1.0
2025-05-12 00:00:00,0.3,1763.06,0.25,39.93,0.0,0.0,1.0
2025-05-12 01:00:00,0.3,1549.66,0.25,38.76,0.0,0.0,1.0
2025-05-12 02:00:00,0.301,1448.57,0.25,38.25,0.0,0.0,1.0
2025-05-12 03:00:00,0.301,1480.76,0.25,38.22,0.0,0.0,1.0
2025-05-12 04:00:00,0.299,1854.2,0.25,40.0,0.0,0.0,1.0
2025-05-12 05:00:00,0.304,2155.67,0.25,41.23,0.0,0.0,1.0
2025-05-12 06:00:00,0.379,3396.81,0.25,40.39,0.0,0.0,1.0
2025-05-12 07:00:00,0.381,3868.27,0.25,41.3,0.0,1.0,1.0
2025-05-12 08:00:00,0.38,3858.87,0.25,41.45,0.0,1.0,1.0
2025-05-12 09:00:00,0.38,3994.32,0.25,41.96,0.0,1.0,1.0
2025-05-12 10:00:00,0.381,3617.44,0.25,41.08,0.0,1.0,1.0
2025-05-12 11:00:00,0.381,3491.39,0.25,40.52,0.0,1.0,1.0
2025-05-12 12:00:00,0.351,3433.16,0.25,38.68,0.0,1.0,1.0
2025-05-12 13:00:00,0.35,2926.07,0.25,48.79,0.0,1.0,1.0
2025-05-12 14:00:00,0.35,3041.27,42.78,40.2,1.0,0.0,1.0
2025-05-12 15:00:00,0.35,2922.27,42.78,39.95,1.0,0.0,1.0
2025-05-12 16:00:00,0.351,3076.53,42.78,40.08,1.0,0.0,1.0
2025-05-12 17:00:00,0.38,3427.92,42.78,45.43,1.0,0.0,1.0
2025-05-12 18:00:00,0.38,3334.6,42.78,45.26,1.0,0.0,1.0
2025-05-12 19:00:00,0.379,3401.33,42.78,45.79,1.0,0.0,1.0
2025-05-12 20:00:00,0.38,3808.23,42.78,48.15,1.0,0.0,1.0
2025-05-12 21:00:00,0.379,4091.25,45.84,45.6,1.0,0.0,1.0
2025-05-12 22:00:00,0.374,3366.97,43.79,43.47,1.0,0.0,1.0
2025-05-12 23:00:00,0.352,2846.5,0.25,48.06,1.0,0.0,1.0
2025-05-13 00:00:00,0.3,2120.95,0.25,41.56,0.0,0.0,1.0
2025-05-13 01:00:00,0.301,1971.57,0.25,40.93,0.0,0.0,1.0
2025-05-13 02:00:00,0.301,1541.16,0.25,38.68,0.0,0.0,1.0
2025-05-13 03:00:00,0.3,1567.56,0.25,38.5,0.0,0.0,1.0
2025-05-13 04:00:00,0.299,1631.58,0.25,38.75,0.0,0.0,1.0
2025-05-13 05:00:00,0.304,1847.15,0.25,39.53,0.0,0.0,1.0
2025-05-13 06:00:00,0.38,2755.53,0.25,46.95,0.0,0.0,1.0
2025-05-13 07:00:00,0.38,3985.64,45.83,44.73,1.0,0.0,1.0
2025-05-13 08:00:00,0.38,3705.33,45.83,43.77,1.0,0.0,1.0
2025-05-13 09:00:00,0.38,4107.53,44.82,46.67,1.0,0.0,1.0
2025-05-13 10:00:00,0.382,3635.34,44.82,44.46,1.0,0.0,1.0
2025-05-13 11:00:00,0.381,3325.92,44.82,42.92,1.0,0.0,1.0
2025-05-13 12:00:00,0.351,3357.57,43.8,41.03,1.0,0.0,1.0
2025-05-13 13:00:00,0.35,3104.38,43.8,40.29,1.0,0.0,1.0
2025-05-13 14:00:00,0.35,3207.28,43.8,40.1,1.0,0.0,1.0
2025-05-13 15:00:00,0.351,3108.36,43.8,39.88,1.0,0.0,1.0
2025-05-13 16:00:00,0.351,3260.81,43.8,40.44,1.0,0.0,1.0
2025-05-13 17:00:00,0.378,3967.38,43.8,46.05,1.0,0.0,1.0
2025-05-13 18:00:00,0.381,4169.2,43.8,47.95,1.0,0.0,1.0
2025-05-13 19:00:00,0.38,4233.22,43.8,48.65,1.0,0.0,1.0
2025-05-13 20:00:00,0.379,3969.55,43.8,47.34,1.0,0.0,1.0
2025-05-13 21:00:00,0.379,4093.24,46.84,44.7,1.0,0.0,1.0
2025-05-13 22:00:00,0.377,3232.24,45.83,42.66,1.0,0.0,1.0
2025-05-13 23:00:00,0.351,2263.64,0.25,44.84,0.0,0.0,1.0
2025-05-14 00:00:00,0.3,1870.48,0.25,40.37,0.0,0.0,1.0
2025-05-14 01:00:00,0.302,1570.1,0.25,38.88,0.0,0.0,1.0
2025-05-14 02:00:00,0.301,1573.89,0.25,38.76,0.0,0.0,1.0
2025-05-14 03:00:00,0.299,1758.36,0.25,39.54,0.0,0.0,1.0
2025-05-14 04:00:00,0.301,1685.47,0.25,39.27,0.0,0.0,1.0
2025-05-14 05:00:00,0.302,1947.7,0.25,40.48,0.0,0.0,1.0
2025-05-14 06:00:00,0.38,2807.62,0.25,48.16,0.0,0.0,1.0
2025-05-14 07:00:00,0.38,3880.03,45.83,44.51,1.0,0.0,1.0
2025-05-14 08:00:00,0.38,3734.99,45.83,43.41,1.0,0.0,1.0
2025-05-14 09:00:00,0.38,3841.69,45.83,43.86,1.0,0.0,1.0
2025-05-14 10:00:00,0.38,3761.21,45.83,43.48,1.0,0.0,1.0
2025-05-14 11:00:00,0.38,4092.16,45.83,45.27,1.0,0.0,1.0
2025-05-14 12:00:00,0.351,3927.41,45.83,41.79,1.0,0.0,1.0
2025-05-14 13:00:00,0.35,3085.21,43.8,40.42,1.0,0.0,1.0
2025-05-14 14:00:00,0.351,3214.52,43.79,40.55,1.0,0.0,1.0
2025-05-14 15:00:00,0.351,3073.1,43.8,40.0,1.0,0.0,1.0
2025-05-14 16:00:00,0.351,3096.97,43.8,40.0,1.0,0.0,1.0
2025-05-14 17:00:00,0.381,3241.28,43.79,42.97,1.0,0.0,1.0
2025-05-14 18:00:00,0.38,3441.3,43.8,43.72,1.0,0.0,1.0
2025-05-14 19:00:00,0.38,3716.36,43.79,45.39,1.0,0.0,1.0
2025-05-14 20:00:00,0.381,4132.49,45.83,46.17,1.0,0.0,1.0
2025-05-14 21:00:00,0.382,3900.46,45.83,44.68,1.0,0.0,1.0
2025-05-14 22:00:00,0.36,3191.01,45.83,42.38,1.0,0.0,1.0
2025-05-14 23:00:00,0.352,2131.44,0.25,44.32,0.0,0.0,1.0
2025-05-15 00:00:00,0.3,1660.16,0.25,39.41,0.0,0.0,1.0
2025-05-15 01:00:00,0.301,1629.05,0.25,39.08,0.0,0.0,1.0
2025-05-15 02:00:00,0.301,1568.83,0.25,38.76,0.0,0.0,1.0
2025-05-15 03:00:00,0.3,1544.23,0.25,38.36,0.0,0.0,1.0
2025-05-15 04:00:00,0.301,1616.93,0.25,38.83,0.0,0.0,1.0
2025-05-15 05:00:00,0.301,1920.21,0.25,39.97,0.0,0.0,1.0
2025-05-15 06:00:00,0.381,2573.6,0.25,46.19,0.0,0.0,1.0
2025-05-15 07:00:00,0.381,3552.34,43.8,44.31,1.0,0.0,1.0
2025-05-15 08:00:00,0.38,3355.76,43.8,43.34,1.0,0.0,1.0
2025-05-15 09:00:00,0.381,3480.54,43.8,44.25,1.0,0.0,1.0
2025-05-15 10:00:00,0.381,3339.3,43.79,43.66,1.0,0.0,1.0
2025-05-15 11:00:00,0.38,2981.77,42.78,43.37,1.0,0.0,1.0
2025-05-15 12:00:00,0.35,2888.27,0.25,47.33,1.0,0.0,1.0
2025-05-15 13:00:00,0.349,3032.05,0.25,48.99,0.0,0.0,1.0
2025-05-15 14:00:00,0.349,2732.75,0.25,47.0,0.0,0.0,1.0
2025-05-15 15:00:00,0.346,3056.64,0.25,49.0,0.0,0.0,1.0
2025-05-15 16:00:00,0.351,3495.01,42.78,42.18,1.0,0.0,1.0
2025-05-15 17:00:00,0.382,3735.53,44.82,44.7,1.0,0.0,1.0
2025-05-15 18:00:00,0.38,3172.74,43.8,43.0,1.0,0.0,1.0
2025-05-15 19:00:00,0.38,3245.44,43.8,43.33,1.0,0.0,1.0
2025-05-15 20:00:00,0.378,3636.25,44.81,44.88,1.0,0.0,1.0
2025-05-15 21:00:00,0.381,3610.21,44.82,44.2,1.0,0.0,1.0
2025-05-15 22:00:00,0.377,2999.86,44.81,42.42,1.0,0.0,1.0
2025-05-15 23:00:00,0.35,2062.54,0.25,43.8,0.0,0.0,1.0
2025-05-16 00:00:00,0.352,1893.99,0.25,43.06,0.0,0.0,1.0
2025-05-16 01:00:00,0.352,1659.61,0.25,41.85,0.0,0.0,1.0
2025-05-16 02:00:00,0.352,1628.87,0.25,41.67,0.0,0.0,1.0
2025-05-16 03:00:00,0.351,1671.55,0.25,41.69,0.0,0.0,1.0
2025-05-16 04:00:00,0.3,1520.91,0.25,38.35,0.0,0.0,1.0
2025-05-16 05:00:00,0.301,1766.49,0.25,39.25,0.0,0.0,1.0
2025-05-16 06:00:00,0.379,2781.76,0.25,47.15,0.0,0.0,1.0
2025-05-16 07:00:00,0.379,3575.3,43.8,44.76,1.0,0.0,1.0
2025-05-16 08:00:00,0.381,3396.63,43.8,44.09,1.0,0.0,1.0
2025-05-16 09:00:00,0.378,3547.27,43.8,44.64,1.0,0.0,1.0
2025-05-16 10:00:00,0.382,3637.33,45.83,43.37,1.0,0.0,1.0
2025-05-16 11:00:00,0.381,3280.35,43.8,43.89,1.0,0.0,1.0
2025-05-16 12:00:00,0.352,3494.65,43.8,42.16,1.0,0.0,1.0
2025-05-16 13:00:00,0.351,3106.37,42.78,41.34,1.0,0.0,1.0
2025-05-16 14:00:00,0.35,2981.05,41.76,42.55,1.0,0.0,1.0
2025-05-16 15:00:00,0.349,2828.23,0.25,47.91,0.0,0.0,1.0
2025-05-16 16:00:00,0.349,3093.53,0.25,49.66,0.0,0.0,1.0
2025-05-16 17:00:00,0.38,3314.53,43.8,44.27,0.0,0.0,1.0
2025-05-16 18:00:00,0.381,3383.07,43.8,44.5,1.0,0.0,1.0
2025-05-16 19:00:00,0.381,3378.54,43.8,44.44,1.0,0.0,1.0
2025-05-16 20:00:00,0.379,3935.0,43.8,47.02,1.0,0.0,1.0
2025-05-16 21:00:00,0.38,3824.15,44.82,45.38,1.0,0.0,1.0
2025-05-16 22:00:00,0.374,3529.37,43.8,43.92,1.0,0.0,1.0
2025-05-16 23:00:00,0.352,2313.19,0.25,45.17,1.0,0.0,1.0
2025-05-17 00:00:00,0.302,1814.06,0.25,40.14,0.0,0.0,1.0
2025-05-17 01:00:00,0.301,1640.99,0.25,39.16,0.0,0.0,1.0
2025-05-17 02:00:00,0.301,1542.79,0.25,38.68,0.0,0.0,1.0
2025-05-17 03:00:00,0.299,1537.18,0.25,38.36,0.0,0.0,1.0
2025-05-17 04:00:00,0.302,1651.48,0.25,38.92,0.0,0.0,1.0
2025-05-17 05:00:00,0.302,1826.35,0.25,39.39,0.0,0.0,1.0
2025-05-17 06:00:00,0.378,3117.4,0.25,46.67,0.0,0.0,1.0
2025-05-17 07:00:00,0.38,3806.24,0.25,41.0,0.0,1.0,1.0
2025-05-17 08:00:00,0.381,3733.18,0.25,40.93,0.0,1.0,1.0
2025-05-17 09:00:00,0.38,3913.12,0.25,41.41,0.0,1.0,1.0
2025-05-17 10:00:00,0.381,4046.59,0.25,41.84,0.0,1.0,1.0
2025-05-17 11:00:00,0.379,4114.76,0.25,42.16,0.0,1.0,1.0
2025-05-17 12:00:00,0.35,3110.71,0.25,39.41,0.0,1.0,1.0
2025-05-17 13:00:00,0.349,3057.18,0.25,49.39,0.0,0.0,1.0
2025-05-17 14:00:00,0.348,3125.18,0.25,49.82,0.0,0.0,1.0
2025-05-17 15:00:00,0.35,2950.12,0.25,48.65,0.0,0.0,1.0
2025-05-17 16:00:00,0.351,2904.01,0.25,48.04,0.0,0.0,1.0
2025-05-17 17:00:00,0.381,3525.75,43.8,44.21,1.0,0.0,1.0
2025-05-17 18:00:00,0.382,3203.49,43.8,42.64,1.0,0.0,1.0
2025-05-17 19:00:00,0.381,3425.75,43.8,43.84,1.0,0.0,1.0
2025-05-17 20:00:00,0.379,3827.76,43.8,45.66,1.0,0.0,1.0
2025-05-17 21:00:00,0.38,4021.45,43.8,47.1,1.0,0.0,1.0
2025-05-17 22:00:00,0.357,3235.5,41.21,45.11,1.0,0.0,1.0
2025-05-17 23:00:00,0.351,2240.85,0.25,44.62,0.0,0.0,1.0
2025-05-18 00:00:00,0.299,1739.19,0.25,39.57,0.0,0.0,1.0
2025-05-18 01:00:00,0.301,1600.3,0.25,39.03,0.0,0.0,1.0
2025-05-18 02:00:00,0.3,1521.63,0.25,38.48,0.0,0.0,1.0
2025-05-18 03:00:00,0.301,1516.2,0.25,38.39,0.0,0.0,1.0
2025-05-18 04:00:00,0.301,1529.95,0.25,38.32,0.0,0.0,1.0
2025-05-18 05:00:00,0.301,1714.23,0.25,39.2,0.0,0.0,1.0
2025-05-18 06:00:00,0.381,2420.43,0.25,46.04,0.0,0.0,1.0
2025-05-18 07:00:00,0.38,3213.61,42.78,43.42,1.0,0.0,1.0
2025-05-18 08:00:00,0.38,3480.72,44.82,42.87,1.0,0.0,1.0
2025-05-18 09:00:00,0.38,3821.98,44.82,44.85,1.0,0.0,1.0
2025-05-18 10:00:00,0.38,3632.27,44.82,44.11,1.0,0.0,1.0
2025-05-18 11:00:00,0.381,3200.05,44.82,42.64,1.0,0.0,1.0
2025-05-18 12:00:00,0.35,3211.26,44.82,40.4,1.0,0.0,1.0
2025-05-18 13:00:00,0.349,2988.64,44.82,40.31,1.0,0.0,1.0
2025-05-18 14:00:00,0.349,2994.07,0.25,49.06,0.0,0.0,1.0
2025-05-18 15:00:00,0.35,2778.32,0.25,47.53,0.0,0.0,1.0
2025-05-18 16:00:00,0.349,2936.02,0.25,48.38,0.0,0.0,1.0
2025-05-18 17:00:00,0.38,3112.88,43.8,43.21,1.0,0.0,1.0
2025-05-18 18:00:00,0.38,3369.68,43.8,44.18,1.0,0.0,1.0
2025-05-18 19:00:00,0.38,3447.27,43.8,44.63,1.0,0.0,1.0
2025-05-18 20:00:00,0.38,4120.37,44.82,46.55,1.0,0.0,1.0
2025-05-18 21:00:00,0.381,3886.0,45.83,44.69,1.0,0.0,1.0
2025-05-18 22:00:00,0.36,3109.27,44.88,42.89,1.0,0.0,1.0
2025-05-18 23:00:00,0.351,2183.16,45.67,0.0,1.0,0.0,0.0
2025-05-19 00:00:00,0.301,1791.99,41.07,0.0,1.0,0.0,0.0
2025-05-19 01:00:00,0.302,1659.43,40.43,0.0,1.0,0.0,0.0
2025-05-19 02:00:00,0.3,1505.53,39.52,0.0,1.0,0.0,0.0
2025-05-19 03:00:00,0.301,1500.11,39.43,0.0,1.0,0.0,0.0
2025-05-19 04:00:00,0.298,1931.24,41.32,0.0,1.0,0.0,0.0
2025-05-19 05:00:00,0.302,2347.91,43.36,0.0,1.0,0.0,0.0
2025-05-19 06:00:00,0.381,3485.24,44.87,44.95,1.0,0.0,1.0
2025-05-19 07:00:00,0.379,3901.55,45.15,44.95,1.0,0.0,1.0
2025-05-19 08:00:00,0.38,3949.83,45.61,44.96,1.0,0.0,1.0
2025-05-19 09:00:00,0.38,3915.65,45.63,44.96,1.0,0.0,1.0
2025-05-19 10:00:00,0.381,3763.56,45.14,44.96,1.0,0.0,1.0
2025-05-19 11:00:00,0.38,3366.07,43.76,43.94,1.0,0.0,1.0
2025-05-19 12:00:00,0.349,3144.89,42.01,41.87,1.0,0.0,1.0
2025-05-19 13:00:00,0.351,2951.03,48.35,0.0,1.0,0.0,1.0
2025-05-19 14:00:00,0.348,3147.06,50.0,0.0,1.0,0.0,0.0
2025-05-19 15:00:00,0.351,3030.78,50.0,0.0,1.0,0.0,0.0
2025-05-19 16:00:00,0.351,3025.9,49.86,0.0,1.0,0.0,0.0
2025-05-19 17:00:00,0.381,3371.13,43.84,43.93,1.0,0.0,1.0
2025-05-19 18:00:00,0.38,3466.07,43.84,43.94,1.0,0.0,1.0
2025-05-19 19:00:00,0.38,3735.89,44.72,44.95,1.0,0.0,1.0
2025-05-19 20:00:00,0.38,4135.92,45.9,44.96,1.0,0.0,1.0
2025-05-19 21:00:00,0.381,4267.04,46.35,45.98,1.0,0.0,1.0
2025-05-19 22:00:00,0.375,3345.63,43.57,45.97,1.0,0.0,1.0
2025-05-19 23:00:00,0.351,2306.32,46.39,0.0,1.0,0.0,0.0
2025-05-20 00:00:00,0.299,1774.27,40.99,0.0,1.0,0.0,0.0
2025-05-20 01:00:00,0.301,1636.28,40.3,0.0,1.0,0.0,0.0
2025-05-20 02:00:00,0.3,1499.57,39.42,0.0,1.0,0.0,0.0
2025-05-20 03:00:00,0.301,1577.69,39.78,0.0,1.0,0.0,0.0
2025-05-20 04:00:00,0.3,1642.07,40.0,0.0,1.0,0.0,0.0
2025-05-20 05:00:00,0.3,2150.61,42.11,0.0,1.0,0.0,0.0
2025-05-20 06:00:00,0.38,2820.46,49.21,0.0,1.0,0.0,0.0
2025-05-20 07:00:00,0.379,4227.79,46.69,44.96,1.0,0.0,1.0
2025-05-20 08:00:00,0.381,3873.34,45.23,44.96,1.0,0.0,1.0
2025-05-20 09:00:00,0.38,3969.0,45.77,44.96,1.0,0.0,1.0
2025-05-20 10:00:00,0.38,3860.5,45.07,44.96,1.0,0.0,1.0
2025-05-20 11:00:00,0.38,3523.22,43.41,44.96,1.0,0.0,1.0
2025-05-20 12:00:00,0.349,3332.25,42.37,41.87,1.0,0.0,1.0
2025-05-20 13:00:00,0.35,3152.85,41.63,41.87,1.0,0.0,1.0
2025-05-20 14:00:00,0.349,4040.98,45.78,41.87,1.0,0.0,1.0
2025-05-20 15:00:00,0.351,3904.98,43.03,43.94,1.0,0.0,1.0
2025-05-20 16:00:00,0.351,3380.71,41.19,43.94,1.0,0.0,1.0
2025-05-20 17:00:00,0.351,3432.07,42.9,43.93,1.0,0.0,1.0
2025-05-20 18:00:00,0.381,3509.3,44.03,43.94,1.0,0.0,1.0
2025-05-20 19:00:00,0.379,3610.75,44.47,43.94,1.0,0.0,1.0
2025-05-20 20:00:00,0.378,4028.86,46.42,43.94,1.0,0.0,1.0
2025-05-20 21:00:00,0.381,4183.12,45.54,47.02,1.0,0.0,1.0
2025-05-20 22:00:00,0.377,3434.61,43.53,44.95,1.0,0.0,1.0
2025-05-20 23:00:00,0.351,2259.84,45.68,0.0,1.0,0.0,0.0
2025-05-21 00:00:00,0.3,1801.58,40.79,0.0,1.0,0.0,0.0
2025-05-21 01:00:00,0.3,1640.99,40.04,0.0,1.0,0.0,0.0
2025-05-21 02:00:00,0.299,1601.56,39.76,0.0,1.0,0.0,0.0
2025-05-21 03:00:00,0.301,1595.78,39.78,0.0,1.0,0.0,0.0
2025-05-21 04:00:00,0.299,1578.78,39.49,0.0,1.0,0.0,0.0
2025-05-21 05:00:00,0.304,2205.4,42.5,0.0,1.0,0.0,0.0
2025-05-21 06:00:00,0.381,3547.45,42.03,0.0,1.0,0.0,0.0
2025-05-21 07:00:00,0.38,4097.95,42.62,0.0,1.0,1.0,0.0
2025-05-21 08:00:00,0.38,4061.41,42.72,0.0,1.0,1.0,0.0
2025-05-21 09:00:00,0.38,4062.68,42.73,0.0,1.0,1.0,0.0
2025-05-21 10:00:00,0.381,3954.72,42.64,0.0,1.0,1.0,0.0
2025-05-21 11:00:00,0.381,3497.0,41.76,0.0,1.0,1.0,0.0
2025-05-21 12:00:00,0.351,3495.73,40.03,0.0,1.0,1.0,0.0
2025-05-21 13:00:00,0.351,3163.34,39.39,0.0,1.0,1.0,0.0
2025-05-21 14:00:00,0.349,3391.93,39.73,0.0,1.0,1.0,0.0
2025-05-21 15:00:00,0.35,3221.39,39.58,0.0,1.0,1.0,0.0
2025-05-21 16:00:00,0.349,3515.63,39.85,0.0,1.0,1.0,0.0
2025-05-21 17:00:00,0.38,3443.83,41.67,0.0,1.0,1.0,0.0
2025-05-21 18:00:00,0.38,3815.65,42.45,0.0,1.0,1.0,0.0
2025-05-21 19:00:00,0.379,3757.96,42.34,0.0,1.0,1.0,0.0
2025-05-21 20:00:00,0.379,4379.7,43.42,0.0,1.0,1.0,0.0
2025-05-21 21:00:00,0.381,4343.17,43.67,0.0,1.0,1.0,0.0
2025-05-21 22:00:00,0.378,3428.28,41.97,0.0,1.0,1.0,0.0
2025-05-21 23:00:00,0.35,2361.11,46.8,0.0,1.0,0.0,0.0
2025-05-22 00:00:00,0.301,1888.02,41.86,0.0,1.0,0.0,0.0
2025-05-22 01:00:00,0.301,1656.9,40.66,0.0,1.0,0.0,0.0
2025-05-22 02:00:00,0.301,1630.32,40.02,0.0,1.0,0.0,0.0
2025-05-22 03:00:00,0.301,1702.84,40.31,0.0,1.0,0.0,0.0
2025-05-22 04:00:00,0.299,2002.86,41.59,0.0,1.0,0.0,0.0
2025-05-22 05:00:00,0.304,2231.26,42.81,0.0,1.0,0.0,0.0
2025-05-22 06:00:00,0.382,3562.28,45.68,43.94,1.0,0.0,0.0
2025-05-22 07:00:00,0.38,3765.01,44.19,44.96,1.0,0.0,1.0
2025-05-22 08:00:00,0.381,3667.9,44.02,44.96,1.0,0.0,1.0
2025-05-22 09:00:00,0.381,3526.48,43.46,44.96,1.0,0.0,1.0
2025-05-22 10:00:00,0.379,3603.33,43.64,44.96,1.0,0.0,1.0
2025-05-22 11:00:00,0.381,3081.78,42.51,44.96,1.0,0.0,1.0
2025-05-22 12:00:00,0.351,3168.58,40.66,44.96,1.0,0.0,1.0
2025-05-22 13:00:00,0.351,2721.53,48.21,0.0,1.0,0.0,0.0
2025-05-22 14:00:00,0.35,2644.68,47.59,0.0,1.0,0.0,0.0
2025-05-22 15:00:00,0.351,2752.28,48.32,0.0,1.0,0.0,0.0
2025-05-22 16:00:00,0.349,2829.5,48.71,0.0,1.0,0.0,0.0
