时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-05-22 17:00:00,0.379,2994.97,50.0,0.0,1.0,0.0,0.0
2025-05-22 18:00:00,0.379,3353.59,44.23,42.9,1.0,0.0,1.0
2025-05-22 19:00:00,0.38,3646.2,45.7,42.9,1.0,0.0,1.0
2025-05-22 20:00:00,0.38,4039.53,46.0,44.96,1.0,0.0,1.0
2025-05-22 21:00:00,0.382,3702.62,44.6,44.96,1.0,0.0,1.0
2025-05-22 22:00:00,0.375,2987.56,43.35,44.96,1.0,0.0,1.0
2025-05-22 23:00:00,0.351,1999.06,44.56,0.0,1.0,0.0,0.0
2025-05-23 00:00:00,0.298,1653.28,40.11,0.0,1.0,0.0,0.0
2025-05-23 01:00:00,0.301,1538.45,39.53,0.0,1.0,0.0,0.0
2025-05-23 02:00:00,0.302,1514.03,39.45,0.0,1.0,0.0,0.0
2025-05-23 03:00:00,0.3,1485.82,39.16,0.0,1.0,0.0,0.0
2025-05-23 04:00:00,0.299,1576.61,39.6,0.0,1.0,0.0,0.0
2025-05-23 05:00:00,0.376,2256.94,47.0,0.0,1.0,0.0,0.0
2025-05-23 06:00:00,0.378,3124.64,45.59,41.87,1.0,0.0,0.0
2025-05-23 07:00:00,0.379,3658.31,47.31,41.87,1.0,0.0,1.0
2025-05-23 08:00:00,0.38,3521.23,46.33,41.87,1.0,0.0,1.0
2025-05-23 09:00:00,0.379,3606.41,44.36,43.95,1.0,0.0,1.0
2025-05-23 10:00:00,0.381,3486.87,43.83,43.95,1.0,0.0,1.0
2025-05-23 11:00:00,0.381,3435.87,43.72,43.95,1.0,0.0,1.0
2025-05-23 12:00:00,0.351,3273.65,41.75,42.9,1.0,0.0,1.0
2025-05-23 13:00:00,0.35,3153.57,41.87,41.87,1.0,0.0,1.0
2025-05-23 14:00:00,0.35,3213.98,41.91,41.87,1.0,0.0,1.0
2025-05-23 15:00:00,0.351,3159.36,41.85,41.87,1.0,0.0,1.0
2025-05-23 16:00:00,0.351,2997.5,41.47,41.87,1.0,0.0,1.0
2025-05-23 17:00:00,0.38,3501.88,44.13,43.95,1.0,0.0,1.0
2025-05-23 18:00:00,0.38,3273.65,43.52,43.95,1.0,0.0,1.0
2025-05-23 19:00:00,0.379,3268.05,43.49,43.95,1.0,0.0,1.0
2025-05-23 20:00:00,0.38,3515.26,44.17,43.95,1.0,0.0,1.0
2025-05-23 21:00:00,0.381,4391.64,46.83,45.98,1.0,0.0,1.0
2025-05-23 22:00:00,0.372,3225.55,46.67,45.26,1.0,0.0,1.0
2025-05-23 23:00:00,0.35,2511.94,47.22,0.0,1.0,0.0,0.0
2025-05-24 00:00:00,0.299,1957.1,41.68,0.0,1.0,0.0,0.0
2025-05-24 01:00:00,0.301,1612.23,39.91,0.0,1.0,0.0,0.0
2025-05-24 02:00:00,0.299,1636.47,39.96,0.0,1.0,0.0,0.0
2025-05-24 03:00:00,0.301,1579.86,39.59,0.0,1.0,0.0,0.0
2025-05-24 04:00:00,0.3,1643.16,39.99,0.0,1.0,0.0,0.0
2025-05-24 05:00:00,0.303,1853.12,40.79,0.0,1.0,0.0,0.0
2025-05-24 06:00:00,0.379,2998.95,42.89,42.9,1.0,0.0,0.0
2025-05-24 07:00:00,0.381,3436.96,44.66,42.9,1.0,0.0,1.0
2025-05-24 08:00:00,0.381,3618.16,45.47,42.9,1.0,0.0,1.0
2025-05-24 09:00:00,0.38,3766.64,44.87,44.96,1.0,0.0,1.0
2025-05-24 10:00:00,0.381,3750.36,44.39,44.96,1.0,0.0,1.0
2025-05-24 11:00:00,0.382,3286.49,42.99,44.96,1.0,0.0,1.0
2025-05-24 12:00:00,0.35,3238.03,41.95,42.9,1.0,0.0,1.0
2025-05-24 13:00:00,0.35,3183.96,41.94,41.88,1.0,0.0,1.0
2025-05-24 14:00:00,0.35,3081.24,41.62,41.88,1.0,0.0,1.0
2025-05-24 15:00:00,0.351,2883.75,41.11,41.87,1.0,0.0,1.0
2025-05-24 16:00:00,0.35,3146.88,41.5,41.87,1.0,0.0,1.0
2025-05-24 17:00:00,0.379,3309.1,43.06,43.95,1.0,0.0,1.0
2025-05-24 18:00:00,0.381,3325.92,43.24,43.94,1.0,0.0,1.0
2025-05-24 19:00:00,0.38,3272.93,43.03,43.94,1.0,0.0,1.0
2025-05-24 20:00:00,0.381,3743.67,45.19,43.95,1.0,0.0,1.0
2025-05-24 21:00:00,0.381,3821.61,45.25,44.96,1.0,0.0,1.0
2025-05-24 22:00:00,0.375,3408.2,43.48,44.96,1.0,0.0,1.0
2025-05-24 23:00:00,0.351,2576.5,47.55,0.0,1.0,0.0,0.0
2025-05-25 00:00:00,0.299,1890.37,41.32,0.0,1.0,0.0,0.0
2025-05-25 01:00:00,0.302,1832.68,41.09,0.0,1.0,0.0,0.0
2025-05-25 02:00:00,0.3,1632.67,39.86,0.0,1.0,0.0,0.0
2025-05-25 03:00:00,0.301,1591.25,39.72,0.0,1.0,0.0,0.0
2025-05-25 04:00:00,0.3,1640.63,39.96,0.0,1.0,0.0,0.0
2025-05-25 05:00:00,0.299,2201.43,42.51,0.0,1.0,0.0,0.0
2025-05-25 06:00:00,0.379,2885.2,49.91,0.0,1.0,0.0,0.0
2025-05-25 07:00:00,0.379,3614.73,44.65,43.95,1.0,0.0,1.0
2025-05-25 08:00:00,0.38,3170.39,43.07,43.95,1.0,0.0,1.0
2025-05-25 09:00:00,0.379,3469.33,43.89,43.95,1.0,0.0,1.0
2025-05-25 10:00:00,0.381,3375.29,43.6,43.94,1.0,0.0,1.0
2025-05-25 11:00:00,0.381,3066.41,42.87,43.95,1.0,0.0,1.0
2025-05-25 12:00:00,0.381,3295.54,43.46,43.94,1.0,0.0,1.0
2025-05-25 13:00:00,0.38,3033.67,42.91,43.94,1.0,0.0,1.0
2025-05-25 14:00:00,0.381,2872.36,42.7,43.94,1.0,0.0,1.0
2025-05-25 15:00:00,0.38,2664.39,49.21,0.0,1.0,0.0,0.0
2025-05-25 16:00:00,0.381,3215.78,42.73,44.96,1.0,0.0,1.0
2025-05-25 17:00:00,0.378,3265.15,42.7,44.96,1.0,0.0,1.0
2025-05-25 18:00:00,0.379,4122.72,45.84,44.96,1.0,0.0,1.0
2025-05-25 19:00:00,0.38,3479.28,43.15,44.96,1.0,0.0,1.0
2025-05-25 20:00:00,0.38,3957.79,45.14,44.96,1.0,0.0,1.0
2025-05-25 21:00:00,0.381,3847.11,44.96,44.96,1.0,0.0,1.0
2025-05-25 22:00:00,0.377,3086.3,42.7,44.96,1.0,0.0,1.0
2025-05-25 23:00:00,0.351,2332.72,0.25,45.11,0.0,0.0,1.0
2025-05-26 00:00:00,0.3,1623.44,0.25,38.99,0.0,0.0,1.0
2025-05-26 01:00:00,0.301,1567.56,0.25,38.78,0.0,0.0,1.0
2025-05-26 02:00:00,0.301,1485.28,0.25,38.27,0.0,0.0,1.0
2025-05-26 03:00:00,0.3,1459.24,0.25,38.09,0.0,0.0,1.0
2025-05-26 04:00:00,0.299,1570.64,0.25,38.52,0.0,0.0,1.0
2025-05-26 05:00:00,0.303,1834.13,0.25,39.67,0.0,0.0,1.0
2025-05-26 06:00:00,0.379,3119.57,0.25,40.17,0.0,0.0,1.0
2025-05-26 07:00:00,0.38,3735.53,0.25,40.91,0.0,1.0,1.0
2025-05-26 08:00:00,0.38,3671.51,0.25,40.77,0.0,1.0,1.0
2025-05-26 09:00:00,0.381,3719.62,0.25,40.82,0.0,1.0,1.0
2025-05-26 10:00:00,0.381,3687.43,0.25,40.84,0.0,1.0,1.0
2025-05-26 11:00:00,0.38,3313.8,0.25,40.37,0.0,1.0,1.0
2025-05-26 12:00:00,0.351,3209.64,0.25,38.41,0.0,1.0,1.0
2025-05-26 13:00:00,0.349,2903.28,0.25,49.04,0.0,1.0,1.0
2025-05-26 14:00:00,0.349,2990.27,0.25,49.63,0.0,0.0,1.0
2025-05-26 15:00:00,0.35,2938.19,0.25,48.29,0.0,0.0,1.0
2025-05-26 16:00:00,0.351,3113.61,42.77,45.66,0.0,0.0,1.0
2025-05-26 17:00:00,0.379,3302.05,44.81,42.18,1.0,0.0,1.0
2025-05-26 18:00:00,0.38,3531.54,44.81,43.18,1.0,0.0,1.0
2025-05-26 19:00:00,0.38,3399.7,44.81,42.58,1.0,0.0,1.0
2025-05-26 20:00:00,0.378,3964.66,44.81,45.25,1.0,0.0,1.0
2025-05-26 21:00:00,0.381,4128.15,44.81,46.61,1.0,0.0,1.0
2025-05-26 22:00:00,0.355,3347.62,44.81,43.01,1.0,0.0,1.0
2025-05-26 23:00:00,0.351,2482.64,0.25,46.03,0.0,0.0,1.0
2025-05-27 00:00:00,0.3,1681.86,0.25,39.44,0.0,0.0,1.0
2025-05-27 01:00:00,0.3,1639.54,0.25,39.19,0.0,0.0,1.0
2025-05-27 02:00:00,0.3,1507.34,0.25,38.36,0.0,0.0,1.0
2025-05-27 03:00:00,0.301,1620.55,0.25,38.85,0.0,0.0,1.0
2025-05-27 04:00:00,0.301,1629.59,0.25,38.93,0.0,0.0,1.0
2025-05-27 05:00:00,0.328,2647.93,0.25,41.94,0.0,0.0,1.0
2025-05-27 06:00:00,0.379,3260.63,43.8,42.83,1.0,0.0,1.0
2025-05-27 07:00:00,0.38,3929.94,43.79,46.2,1.0,0.0,1.0
2025-05-27 08:00:00,0.379,4335.94,43.8,47.72,1.0,0.0,1.0
2025-05-27 09:00:00,0.379,4481.88,45.83,46.64,1.0,0.0,1.0
2025-05-27 10:00:00,0.38,3734.99,45.83,43.27,1.0,0.0,1.0
2025-05-27 11:00:00,0.38,3397.53,43.8,43.89,1.0,0.0,1.0
2025-05-27 12:00:00,0.352,3338.04,42.78,41.82,1.0,0.0,1.0
2025-05-27 13:00:00,0.35,3136.75,41.76,41.47,1.0,0.0,1.0
2025-05-27 14:00:00,0.351,3228.08,41.76,42.26,1.0,0.0,1.0
2025-05-27 15:00:00,0.351,3015.05,41.76,40.99,1.0,0.0,1.0
2025-05-27 16:00:00,0.349,2978.15,41.76,40.98,1.0,0.0,1.0
2025-05-27 17:00:00,0.379,3429.0,43.79,43.6,1.0,0.0,1.0
2025-05-27 18:00:00,0.38,3361.91,43.79,43.63,1.0,0.0,1.0
2025-05-27 19:00:00,0.379,3522.68,43.8,44.39,1.0,0.0,1.0
2025-05-27 20:00:00,0.381,4058.34,45.82,45.53,1.0,0.0,1.0
2025-05-27 21:00:00,0.38,4037.91,45.83,45.39,1.0,0.0,1.0
2025-05-27 22:00:00,0.378,3225.91,45.83,42.29,1.0,0.0,1.0
2025-05-27 23:00:00,0.35,2552.44,0.25,46.43,1.0,0.0,1.0
2025-05-28 00:00:00,0.301,1673.0,0.25,39.33,0.0,0.0,1.0
2025-05-28 01:00:00,0.301,1553.28,0.25,38.6,0.0,0.0,1.0
2025-05-28 02:00:00,0.299,1797.96,0.25,39.63,0.0,0.0,1.0
2025-05-28 03:00:00,0.301,1970.49,0.25,40.46,0.0,0.0,1.0
2025-05-28 04:00:00,0.3,1966.15,0.25,40.4,0.0,0.0,1.0
2025-05-28 05:00:00,0.303,2271.23,0.25,42.53,0.0,0.0,1.0
2025-05-28 06:00:00,0.38,3099.32,43.8,42.67,0.0,0.0,1.0
2025-05-28 07:00:00,0.381,3636.79,45.83,43.08,1.0,0.0,1.0
2025-05-28 08:00:00,0.379,3618.34,45.83,42.65,1.0,0.0,1.0
2025-05-28 09:00:00,0.38,3666.63,43.8,44.74,1.0,0.0,1.0
2025-05-28 10:00:00,0.381,3455.58,43.8,43.92,1.0,0.0,1.0
2025-05-28 11:00:00,0.38,3217.77,42.78,43.85,1.0,0.0,1.0
2025-05-28 12:00:00,0.351,3038.38,41.76,41.07,1.0,0.0,1.0
2025-05-28 13:00:00,0.35,2871.46,0.25,47.48,1.0,0.0,1.0
2025-05-28 14:00:00,0.349,3007.45,0.25,48.99,0.0,0.0,1.0
2025-05-28 15:00:00,0.351,2727.68,0.25,47.16,0.0,0.0,1.0
2025-05-28 16:00:00,0.35,2930.05,0.25,48.35,0.0,0.0,1.0
2025-05-28 17:00:00,0.379,3210.54,43.79,42.98,0.0,0.0,1.0
2025-05-28 18:00:00,0.381,3269.86,43.79,43.37,1.0,0.0,1.0
2025-05-28 19:00:00,0.379,3424.84,43.79,43.94,1.0,0.0,1.0
2025-05-28 20:00:00,0.38,3777.49,43.8,46.05,1.0,0.0,1.0
2025-05-28 21:00:00,0.38,3955.8,44.82,45.87,1.0,0.0,1.0
2025-05-28 22:00:00,0.375,3391.38,44.82,43.49,1.0,0.0,1.0
2025-05-28 23:00:00,0.35,2364.37,0.25,43.5,1.0,0.0,1.0
2025-05-29 00:00:00,0.302,1672.63,0.25,39.33,0.0,0.0,1.0
2025-05-29 01:00:00,0.3,1547.13,0.25,38.65,0.0,0.0,1.0
2025-05-29 02:00:00,0.301,1532.48,0.25,38.42,0.0,0.0,1.0
2025-05-29 03:00:00,0.299,1554.18,0.25,38.41,0.0,0.0,1.0
2025-05-29 04:00:00,0.302,1645.51,0.25,38.89,0.0,0.0,1.0
2025-05-29 05:00:00,0.302,1970.85,0.25,40.37,0.0,0.0,1.0
2025-05-29 06:00:00,0.381,3299.15,0.25,40.33,0.0,1.0,1.0
2025-05-29 07:00:00,0.379,3804.8,0.25,40.83,0.0,1.0,1.0
2025-05-29 08:00:00,0.38,3697.74,0.25,40.74,0.0,1.0,1.0
2025-05-29 09:00:00,0.38,3751.27,0.25,40.81,0.0,1.0,1.0
2025-05-29 10:00:00,0.381,3906.07,0.25,41.17,0.0,1.0,1.0
2025-05-29 11:00:00,0.381,3266.6,0.25,40.35,0.0,1.0,1.0
2025-05-29 12:00:00,0.368,3682.18,0.25,39.74,0.0,1.0,1.0
2025-05-29 13:00:00,0.35,3757.23,0.25,39.02,0.0,1.0,1.0
2025-05-29 14:00:00,0.351,3672.96,0.25,39.04,0.0,1.0,1.0
2025-05-29 15:00:00,0.351,3244.0,0.25,38.65,0.0,1.0,1.0
2025-05-29 16:00:00,0.35,3180.52,0.25,38.41,0.0,1.0,1.0
2025-05-29 17:00:00,0.379,3260.81,0.25,40.45,0.0,1.0,1.0
2025-05-29 18:00:00,0.38,3415.44,0.25,40.54,0.0,1.0,1.0
2025-05-29 19:00:00,0.381,3488.14,0.25,40.57,0.0,1.0,1.0
2025-05-29 20:00:00,0.379,4039.71,0.25,41.58,0.0,1.0,1.0
2025-05-29 21:00:00,0.381,4090.89,0.25,41.7,0.0,1.0,1.0
2025-05-29 22:00:00,0.378,3886.9,0.25,41.41,0.0,1.0,1.0
2025-05-29 23:00:00,0.352,2496.38,0.25,46.51,0.0,0.0,1.0
2025-05-30 00:00:00,0.299,2079.35,0.25,41.33,0.0,0.0,1.0
2025-05-30 01:00:00,0.301,2017.14,0.25,40.95,0.0,0.0,1.0
2025-05-30 02:00:00,0.301,1947.16,0.25,40.71,0.0,0.0,1.0
2025-05-30 03:00:00,0.3,1844.44,0.25,40.19,0.0,0.0,1.0
2025-05-30 04:00:00,0.299,1534.11,0.25,38.37,0.0,0.0,1.0
2025-05-30 05:00:00,0.303,2162.0,0.25,41.29,0.0,0.0,1.0
2025-05-30 06:00:00,0.379,3449.07,42.78,44.64,0.0,0.0,1.0
2025-05-30 07:00:00,0.38,3928.86,44.81,45.42,1.0,0.0,1.0
2025-05-30 08:00:00,0.38,3713.83,44.81,44.25,1.0,0.0,1.0
2025-05-30 09:00:00,0.381,4036.1,44.82,45.88,1.0,0.0,1.0
2025-05-30 10:00:00,0.381,3705.15,44.82,44.35,1.0,0.0,1.0
2025-05-30 11:00:00,0.381,3347.26,44.82,42.76,1.0,0.0,1.0
2025-05-30 12:00:00,0.349,3360.1,43.8,40.84,1.0,0.0,1.0
2025-05-30 13:00:00,0.351,3108.18,43.8,40.26,1.0,0.0,1.0
2025-05-30 14:00:00,0.35,3015.77,43.8,39.83,1.0,0.0,1.0
2025-05-30 15:00:00,0.351,3038.38,43.8,39.91,1.0,0.0,1.0
2025-05-30 16:00:00,0.35,2913.41,43.8,39.45,1.0,0.0,1.0
2025-05-30 17:00:00,0.381,3361.36,43.8,43.48,1.0,0.0,1.0
2025-05-30 18:00:00,0.381,3163.7,43.8,42.55,1.0,0.0,1.0
2025-05-30 19:00:00,0.38,3270.76,43.79,42.93,1.0,0.0,1.0
2025-05-30 20:00:00,0.38,3429.36,43.8,43.99,1.0,0.0,1.0
2025-05-30 21:00:00,0.379,3562.64,43.8,44.83,1.0,0.0,1.0
2025-05-30 22:00:00,0.377,3269.5,43.79,43.36,1.0,0.0,1.0
2025-05-30 23:00:00,0.351,2634.19,0.25,44.54,1.0,0.0,1.0
2025-05-31 00:00:00,0.299,1841.18,0.25,40.07,0.0,0.0,1.0
2025-05-31 01:00:00,0.302,1626.7,0.25,39.17,0.0,0.0,1.0
2025-05-31 02:00:00,0.301,1512.95,0.25,38.48,0.0,0.0,1.0
2025-05-31 03:00:00,0.301,1527.24,0.25,38.41,0.0,0.0,1.0
2025-05-31 04:00:00,0.301,1565.03,0.25,38.65,0.0,0.0,1.0
2025-05-31 05:00:00,0.375,2024.74,0.25,44.83,0.0,0.0,1.0
2025-05-31 06:00:00,0.379,2682.65,42.78,42.11,0.0,0.0,1.0
2025-05-31 07:00:00,0.378,2975.26,42.78,42.83,1.0,0.0,1.0
2025-05-31 08:00:00,0.381,3111.8,42.78,44.0,1.0,0.0,1.0
2025-05-31 09:00:00,0.381,3102.03,42.78,43.45,1.0,0.0,1.0
2025-05-31 10:00:00,0.38,3913.3,44.81,45.28,1.0,0.0,1.0
2025-05-31 11:00:00,0.381,3615.81,44.82,43.86,1.0,0.0,1.0
2025-05-31 12:00:00,0.35,2505.06,0.25,45.7,1.0,0.0,1.0
2025-05-31 13:00:00,0.35,2357.86,0.25,45.13,0.0,0.0,1.0
2025-05-31 14:00:00,0.349,2272.32,0.25,44.55,0.0,0.0,1.0
2025-05-31 15:00:00,0.35,2180.09,0.25,44.08,0.0,0.0,1.0
2025-05-31 16:00:00,0.35,2471.25,0.25,45.54,0.0,0.0,1.0
2025-05-31 17:00:00,0.382,2628.04,0.25,47.92,0.0,0.0,1.0
2025-05-31 18:00:00,0.38,2729.85,0.25,48.34,0.0,0.0,1.0
2025-05-31 19:00:00,0.378,2870.91,0.25,49.25,0.0,0.0,1.0
2025-05-31 20:00:00,0.381,3020.47,43.8,42.49,1.0,0.0,1.0
2025-05-31 21:00:00,0.381,2999.13,43.79,42.96,1.0,0.0,1.0
2025-05-31 22:00:00,0.372,2618.82,0.25,47.92,0.0,0.0,1.0
2025-05-31 23:00:00,0.352,1921.3,0.25,43.06,0.0,0.0,1.0
2025-06-01 00:00:00,0.299,1598.13,0.25,38.79,0.0,0.0,1.0
2025-06-01 01:00:00,0.302,1522.89,0.25,38.57,0.0,0.0,1.0
2025-06-01 02:00:00,0.302,1390.7,0.25,37.91,0.0,0.0,1.0
2025-06-01 03:00:00,0.301,1400.64,0.25,37.82,0.0,0.0,1.0
2025-06-01 04:00:00,0.301,1410.77,0.25,37.88,0.0,0.0,1.0
2025-06-01 05:00:00,0.3,1500.29,0.25,38.14,0.0,0.0,1.0
2025-06-01 06:00:00,0.379,2225.66,0.25,45.69,0.0,0.0,1.0
2025-06-01 07:00:00,0.378,2807.8,0.25,48.57,0.0,0.0,1.0
2025-06-01 08:00:00,0.382,3066.77,43.8,42.38,1.0,0.0,1.0
2025-06-01 09:00:00,0.381,3053.02,43.79,42.42,1.0,0.0,1.0
2025-06-01 10:00:00,0.381,2892.61,43.79,42.08,1.0,0.0,1.0
2025-06-01 11:00:00,0.381,2799.48,0.25,48.79,1.0,0.0,1.0
2025-06-01 12:00:00,0.35,2643.95,0.25,46.53,0.0,0.0,1.0
2025-06-01 13:00:00,0.35,2450.99,0.25,45.64,0.0,0.0,1.0
2025-06-01 14:00:00,0.351,2464.55,0.25,45.67,0.0,0.0,1.0
2025-06-01 15:00:00,0.35,2336.15,0.25,44.96,0.0,0.0,1.0
2025-06-01 16:00:00,0.349,2582.1,0.25,46.09,0.0,0.0,1.0
2025-06-01 17:00:00,0.381,2780.85,0.25,48.64,0.0,0.0,1.0
2025-06-01 18:00:00,0.379,2829.68,0.25,48.85,0.0,0.0,1.0
2025-06-01 19:00:00,0.379,2967.48,0.25,49.8,0.0,0.0,1.0
2025-06-01 20:00:00,0.378,3118.31,0.25,50.0,0.0,0.0,1.0
2025-06-01 21:00:00,0.38,3109.63,43.79,42.72,1.0,0.0,1.0
2025-06-01 22:00:00,0.366,2629.3,47.43,0.0,1.0,0.0,1.0
2025-06-01 23:00:00,0.351,2213.18,45.54,0.0,1.0,0.0,0.0
2025-06-02 00:00:00,0.302,1565.57,39.7,0.0,1.0,0.0,0.0
2025-06-02 01:00:00,0.301,1517.11,39.54,0.0,1.0,0.0,0.0
2025-06-02 02:00:00,0.301,1459.78,39.23,0.0,1.0,0.0,0.0
2025-06-02 03:00:00,0.301,1480.4,39.28,0.0,1.0,0.0,0.0
2025-06-02 04:00:00,0.3,1526.15,39.37,0.0,1.0,0.0,0.0
2025-06-02 05:00:00,0.301,1669.56,40.0,0.0,1.0,0.0,0.0
2025-06-02 06:00:00,0.379,2587.17,48.57,0.0,1.0,0.0,0.0
2025-06-02 07:00:00,0.378,3148.15,50.0,9.33,1.0,0.0,0.0
2025-06-02 08:00:00,0.381,3242.73,43.16,43.95,1.0,0.0,1.0
2025-06-02 09:00:00,0.379,4081.31,47.97,42.9,1.0,0.0,1.0
2025-06-02 10:00:00,0.381,4015.12,47.75,42.9,1.0,0.0,1.0
2025-06-02 11:00:00,0.381,3044.34,43.33,42.9,1.0,0.0,1.0
2025-06-02 12:00:00,0.35,3020.47,40.98,42.9,1.0,0.0,1.0
2025-06-02 13:00:00,0.351,2940.36,40.87,42.89,1.0,0.0,1.0
2025-06-02 14:00:00,0.35,2716.83,47.82,0.0,1.0,0.0,1.0
2025-06-02 15:00:00,0.35,2686.63,47.79,0.0,1.0,0.0,0.0
2025-06-02 16:00:00,0.351,2811.6,48.69,0.0,1.0,0.0,0.0
2025-06-02 17:00:00,0.381,3009.26,50.0,0.0,1.0,0.0,0.0
2025-06-02 18:00:00,0.38,3059.35,44.26,41.87,1.0,0.0,1.0
2025-06-02 19:00:00,0.38,3219.4,45.11,41.87,1.0,0.0,1.0
2025-06-02 20:00:00,0.38,3866.83,46.12,43.94,1.0,0.0,1.0
2025-06-02 21:00:00,0.382,3814.56,45.98,43.95,1.0,0.0,1.0
2025-06-02 22:00:00,0.356,3167.32,44.2,40.92,1.0,0.0,1.0
2025-06-02 23:00:00,0.349,2493.13,47.07,0.0,1.0,0.0,0.0
2025-06-03 00:00:00,0.301,1740.45,40.64,0.0,1.0,0.0,0.0
2025-06-03 01:00:00,0.301,1594.87,39.88,0.0,1.0,0.0,0.0
2025-06-03 02:00:00,0.301,1537.91,39.57,0.0,1.0,0.0,0.0
2025-06-03 03:00:00,0.301,1501.92,39.35,0.0,1.0,0.0,0.0
2025-06-03 04:00:00,0.299,1665.22,39.96,0.0,1.0,0.0,0.0
2025-06-03 05:00:00,0.3,1990.38,41.35,0.0,1.0,0.0,0.0
2025-06-03 06:00:00,0.378,3217.23,45.69,41.87,1.0,0.0,0.0
2025-06-03 07:00:00,0.381,3776.04,45.18,43.95,1.0,0.0,1.0
2025-06-03 08:00:00,0.38,3543.66,43.43,42.25,1.0,0.0,1.0
2025-06-03 09:00:00,0.379,3602.07,41.67,0.0,1.0,1.0,0.0
2025-06-03 10:00:00,0.376,3693.4,41.69,0.0,1.0,1.0,0.0
2025-06-03 11:00:00,0.375,3151.58,40.93,0.0,1.0,1.0,0.0
2025-06-03 12:00:00,0.346,2858.98,37.65,0.0,1.0,1.0,0.0
2025-06-03 13:00:00,0.345,2807.8,48.89,0.0,1.0,1.0,0.0
2025-06-03 14:00:00,0.345,2828.96,49.36,0.0,1.0,0.0,0.0
2025-06-03 15:00:00,0.346,2560.94,47.6,0.0,1.0,0.0,0.0
2025-06-03 16:00:00,0.345,2295.83,45.97,0.0,1.0,0.0,0.0
2025-06-03 17:00:00,0.373,3066.23,40.78,0.0,1.0,0.0,0.0
2025-06-03 18:00:00,0.375,4004.81,42.28,0.0,1.0,1.0,0.0
2025-06-03 19:00:00,0.377,3967.01,42.39,0.0,1.0,1.0,0.0
2025-06-03 20:00:00,0.374,3996.85,42.38,0.0,1.0,1.0,0.0
2025-06-03 21:00:00,0.376,3999.39,42.56,0.0,1.0,1.0,0.0
2025-06-03 22:00:00,0.369,3307.65,41.16,0.0,1.0,1.0,0.0
2025-06-03 23:00:00,0.345,2366.36,44.46,0.0,1.0,1.0,0.0
2025-06-04 00:00:00,0.295,1660.7,40.25,0.0,1.0,0.0,0.0
2025-06-04 01:00:00,0.295,1554.36,39.36,0.0,1.0,0.0,0.0
2025-06-04 02:00:00,0.296,1526.69,39.34,0.0,1.0,0.0,0.0
2025-06-04 03:00:00,0.295,1537.72,39.24,0.0,1.0,0.0,0.0
2025-06-04 04:00:00,0.295,1591.8,39.4,0.0,1.0,0.0,0.0
2025-06-04 05:00:00,0.366,2333.8,47.08,0.0,1.0,0.0,0.0
2025-06-04 06:00:00,0.373,3272.21,41.02,0.0,1.0,0.0,0.0
2025-06-04 07:00:00,0.376,3774.05,41.72,0.0,1.0,1.0,0.0
2025-06-04 08:00:00,0.375,3680.01,41.56,0.0,1.0,1.0,0.0
2025-06-04 09:00:00,0.375,3646.92,41.46,0.0,1.0,1.0,0.0
2025-06-04 10:00:00,0.375,3715.64,41.6,0.0,1.0,1.0,0.0
2025-06-04 11:00:00,0.376,3197.34,40.98,0.0,1.0,1.0,0.0
2025-06-04 12:00:00,0.346,3265.88,39.24,0.0,1.0,1.0,0.0
2025-06-04 13:00:00,0.344,3080.51,50.0,0.0,1.0,1.0,0.0
2025-06-04 14:00:00,0.345,3066.41,38.68,0.0,1.0,0.0,0.0
2025-06-04 15:00:00,0.344,2891.17,48.21,0.0,1.0,1.0,0.0
2025-06-04 16:00:00,0.342,2991.72,50.0,0.0,1.0,0.0,0.0
2025-06-04 17:00:00,0.375,3199.33,41.21,0.0,1.0,0.0,0.0
2025-06-04 18:00:00,0.375,3378.73,41.24,0.0,1.0,1.0,0.0
2025-06-04 19:00:00,0.376,3646.38,41.78,0.0,1.0,1.0,0.0
2025-06-04 20:00:00,0.374,4029.77,42.56,0.0,1.0,1.0,0.0
2025-06-04 21:00:00,0.376,4573.03,44.16,0.0,1.0,1.0,0.0
2025-06-04 22:00:00,0.371,4303.75,43.46,0.0,1.0,1.0,0.0
2025-06-04 23:00:00,0.347,3319.59,40.55,0.0,1.0,1.0,0.0
2025-06-05 00:00:00,0.296,861.36,37.65,0.0,1.0,0.0,0.0
2025-06-05 01:00:00,0.296,791.38,37.53,0.0,1.0,0.0,0.0
2025-06-05 02:00:00,0.296,743.63,37.4,0.0,1.0,0.0,0.0
2025-06-05 03:00:00,0.296,777.63,37.34,0.0,1.0,0.0,0.0
2025-06-05 04:00:00,0.295,780.71,37.23,0.0,1.0,0.0,0.0
2025-06-05 05:00:00,0.302,969.69,38.48,0.0,1.0,0.0,0.0
2025-06-05 06:00:00,0.373,3304.94,41.06,0.0,1.0,0.0,0.0
2025-06-05 07:00:00,0.376,3833.91,41.89,0.0,1.0,1.0,0.0
2025-06-05 08:00:00,0.375,3738.06,41.7,0.0,1.0,1.0,0.0
2025-06-05 09:00:00,0.375,3731.37,41.74,0.0,1.0,1.0,0.0
2025-06-05 10:00:00,0.375,3916.74,42.11,0.0,1.0,1.0,0.0
2025-06-05 11:00:00,0.374,3696.65,41.65,0.0,1.0,1.0,0.0
2025-06-05 12:00:00,0.346,3338.58,39.46,0.0,1.0,1.0,0.0
2025-06-05 13:00:00,0.344,3081.24,39.0,0.0,1.0,1.0,0.0
2025-06-05 14:00:00,0.344,3203.67,39.11,0.0,1.0,1.0,0.0
2025-06-05 15:00:00,0.344,3164.79,39.05,0.0,1.0,1.0,0.0
2025-06-05 16:00:00,0.345,3154.84,39.14,0.0,1.0,1.0,0.0
2025-06-05 17:00:00,0.374,3439.31,41.57,0.0,1.0,1.0,0.0
2025-06-05 18:00:00,0.375,3659.22,41.75,0.0,1.0,1.0,0.0
2025-06-05 19:00:00,0.375,3597.01,41.65,0.0,1.0,1.0,0.0
2025-06-05 20:00:00,0.375,4057.62,42.41,0.0,1.0,1.0,0.0
2025-06-05 21:00:00,0.376,4217.48,43.07,0.0,1.0,1.0,0.0
2025-06-05 22:00:00,0.372,3373.3,41.82,0.0,1.0,1.0,0.0
2025-06-05 23:00:00,0.345,2391.31,46.38,0.0,1.0,1.0,0.0
2025-06-06 00:00:00,0.293,2165.26,43.18,0.0,1.0,0.0,0.0
2025-06-06 01:00:00,0.294,2085.14,42.84,0.0,1.0,0.0,0.0
2025-06-06 02:00:00,0.295,2059.28,42.62,0.0,1.0,0.0,0.0
2025-06-06 03:00:00,0.295,2110.46,42.73,0.0,1.0,0.0,0.0
2025-06-06 04:00:00,0.295,2141.75,42.75,0.0,1.0,0.0,0.0
2025-06-06 05:00:00,0.299,2294.92,43.21,0.0,1.0,0.0,0.0
2025-06-06 06:00:00,0.374,3558.12,41.47,0.0,1.0,1.0,0.0
2025-06-06 07:00:00,0.376,4041.88,42.64,0.0,1.0,1.0,0.0
2025-06-06 08:00:00,0.374,3904.44,42.35,0.0,1.0,1.0,0.0
2025-06-06 09:00:00,0.376,3867.73,42.18,0.0,1.0,1.0,0.0
2025-06-06 10:00:00,0.375,3829.93,41.88,0.0,1.0,1.0,0.0
2025-06-06 11:00:00,0.375,3451.61,41.32,0.0,1.0,1.0,0.0
2025-06-06 12:00:00,0.345,3478.19,39.64,0.0,1.0,1.0,0.0
2025-06-06 13:00:00,0.346,3389.76,39.69,0.0,1.0,1.0,0.0
2025-06-06 14:00:00,0.344,3442.38,42.17,0.0,1.0,1.0,0.0
2025-06-06 15:00:00,0.346,3039.46,41.44,41.87,1.0,0.0,1.0
2025-06-06 16:00:00,0.343,3278.9,42.16,41.87,1.0,0.0,1.0
2025-06-06 17:00:00,0.374,3363.53,46.5,41.87,1.0,0.0,1.0
2025-06-06 18:00:00,0.375,3534.25,46.59,41.86,1.0,0.0,1.0
2025-06-06 19:00:00,0.375,3600.98,47.07,41.86,1.0,0.0,1.0
2025-06-06 20:00:00,0.375,4134.48,47.38,44.94,1.0,0.0,1.0
2025-06-06 21:00:00,0.374,3953.45,45.79,44.95,1.0,0.0,1.0
2025-06-06 22:00:00,0.365,3610.39,43.27,44.95,1.0,0.0,1.0
2025-06-06 23:00:00,0.346,2827.87,42.41,0.0,1.0,0.0,1.0
2025-06-07 00:00:00,0.295,1790.0,40.42,0.0,1.0,0.0,0.0
2025-06-07 01:00:00,0.295,1672.45,39.94,0.0,1.0,0.0,0.0
2025-06-07 02:00:00,0.294,1631.4,39.74,0.0,1.0,0.0,0.0
2025-06-07 03:00:00,0.296,1659.43,39.85,0.0,1.0,0.0,0.0
2025-06-07 04:00:00,0.295,1673.36,39.8,0.0,1.0,0.0,0.0
2025-06-07 05:00:00,0.297,3305.66,49.42,0.0,1.0,0.0,0.0
2025-06-07 06:00:00,0.375,3271.85,42.56,44.95,1.0,0.0,1.0
2025-06-07 07:00:00,0.374,3585.43,43.97,43.94,1.0,0.0,1.0
2025-06-07 08:00:00,0.376,3566.44,44.07,43.94,1.0,0.0,1.0
2025-06-07 09:00:00,0.375,3573.68,44.13,43.94,1.0,0.0,1.0
2025-06-07 10:00:00,0.377,3613.28,44.38,43.94,1.0,0.0,1.0
2025-06-07 11:00:00,0.376,3133.32,42.44,43.94,1.0,0.0,1.0
2025-06-07 12:00:00,0.345,3009.8,40.18,43.94,1.0,0.0,1.0
2025-06-07 13:00:00,0.345,2756.08,48.07,0.0,1.0,0.0,0.0
2025-06-07 14:00:00,0.343,2553.35,46.92,0.0,1.0,0.0,0.0
2025-06-07 15:00:00,0.344,2628.4,47.35,0.0,1.0,0.0,0.0
2025-06-07 16:00:00,0.344,2959.53,49.4,0.0,1.0,0.0,0.0
2025-06-07 17:00:00,0.376,3062.25,43.16,42.88,1.0,0.0,0.0
2025-06-07 18:00:00,0.374,3172.38,43.28,42.89,1.0,0.0,1.0
2025-06-07 19:00:00,0.375,4156.18,46.07,44.95,1.0,0.0,1.0
2025-06-07 20:00:00,0.375,4282.41,46.62,44.96,1.0,0.0,1.0
2025-06-07 21:00:00,0.375,3484.52,43.26,44.95,1.0,0.0,1.0
2025-06-07 22:00:00,0.349,2916.3,42.7,44.95,1.0,0.0,1.0
2025-06-07 23:00:00,0.344,2437.61,46.49,0.0,1.0,0.0,0.0
2025-06-08 00:00:00,0.296,1678.24,40.17,0.0,1.0,0.0,0.0
2025-06-08 01:00:00,0.296,1529.59,39.32,0.0,1.0,0.0,0.0
2025-06-08 02:00:00,0.296,1509.69,39.2,0.0,1.0,0.0,0.0
2025-06-08 03:00:00,0.296,1490.34,38.98,0.0,1.0,0.0,0.0
2025-06-08 04:00:00,0.294,1582.03,39.4,0.0,1.0,0.0,0.0
2025-06-08 05:00:00,0.297,1663.77,39.76,0.0,1.0,0.0,0.0
2025-06-08 06:00:00,0.376,2732.57,42.92,41.87,1.0,0.0,0.0
2025-06-08 07:00:00,0.374,3059.9,43.46,41.87,1.0,0.0,1.0
2025-06-08 08:00:00,0.376,3364.98,45.36,41.87,1.0,0.0,1.0
2025-06-08 09:00:00,0.375,3222.29,42.78,43.94,1.0,0.0,1.0
2025-06-08 10:00:00,0.375,3235.86,42.78,43.94,1.0,0.0,1.0
2025-06-08 11:00:00,0.374,3087.56,42.81,42.89,1.0,0.0,1.0
2025-06-08 12:00:00,0.346,3083.41,48.75,0.0,1.0,0.0,1.0
2025-06-08 13:00:00,0.346,2690.61,47.69,0.0,1.0,0.0,0.0
2025-06-08 14:00:00,0.346,2720.09,48.05,0.0,1.0,0.0,0.0
2025-06-08 15:00:00,0.345,2543.04,46.82,0.0,1.0,0.0,0.0
2025-06-08 16:00:00,0.343,2874.53,48.84,0.0,1.0,0.0,0.0
2025-06-08 17:00:00,0.375,3125.54,43.62,42.89,1.0,0.0,0.0
2025-06-08 18:00:00,0.374,3254.3,43.58,42.89,1.0,0.0,1.0
2025-06-08 19:00:00,0.376,3530.09,43.85,44.95,1.0,0.0,1.0
2025-06-08 20:00:00,0.376,3843.32,45.09,44.96,1.0,0.0,1.0
2025-06-08 21:00:00,0.376,3699.0,45.83,43.41,1.0,0.0,1.0
2025-06-08 22:00:00,0.373,2999.13,45.83,42.13,1.0,0.0,1.0
2025-06-08 23:00:00,0.344,2629.85,0.25,46.77,0.0,0.0,1.0
2025-06-09 00:00:00,0.296,1955.84,0.25,40.79,0.0,0.0,1.0
2025-06-09 01:00:00,0.296,1860.53,0.25,40.19,0.0,0.0,1.0
2025-06-09 02:00:00,0.297,1415.29,0.25,37.97,0.0,0.0,1.0
2025-06-09 03:00:00,0.295,1433.74,0.25,37.81,0.0,0.0,1.0
2025-06-09 04:00:00,0.294,1503.0,0.25,38.1,0.0,0.0,1.0
2025-06-09 05:00:00,0.296,1727.07,0.25,39.0,0.0,0.0,1.0
2025-06-09 06:00:00,0.375,3022.1,43.8,41.77,0.0,0.0,1.0
2025-06-09 07:00:00,0.376,3547.27,43.8,44.06,1.0,0.0,1.0
2025-06-09 08:00:00,0.375,3568.79,43.8,43.91,1.0,0.0,1.0
2025-06-09 09:00:00,0.376,3420.5,43.8,43.56,1.0,0.0,1.0
2025-06-09 10:00:00,0.376,3329.17,43.8,43.04,1.0,0.0,1.0
2025-06-09 11:00:00,0.374,3359.01,43.8,43.22,1.0,0.0,1.0
2025-06-09 12:00:00,0.346,3286.68,43.8,40.53,1.0,0.0,1.0
2025-06-09 13:00:00,0.345,3332.61,42.78,41.6,1.0,0.0,1.0
2025-06-09 14:00:00,0.346,3281.43,42.78,41.08,1.0,0.0,1.0
2025-06-09 15:00:00,0.345,2789.53,42.78,40.08,1.0,0.0,1.0
2025-06-09 16:00:00,0.346,2875.8,0.25,48.2,0.0,0.0,1.0
2025-06-09 17:00:00,0.376,3221.57,43.8,42.7,0.0,0.0,1.0
2025-06-09 18:00:00,0.376,3309.1,43.8,42.83,1.0,0.0,1.0
2025-06-09 19:00:00,0.374,3577.29,43.8,44.21,1.0,0.0,1.0
2025-06-09 20:00:00,0.374,4015.66,43.8,46.48,1.0,0.0,1.0
2025-06-09 21:00:00,0.374,3827.58,44.82,44.67,1.0,0.0,1.0
2025-06-09 22:00:00,0.369,3193.18,44.81,43.98,1.0,0.0,1.0
2025-06-09 23:00:00,0.347,2572.52,0.25,46.44,0.0,0.0,1.0
2025-06-10 00:00:00,0.295,1669.02,0.25,39.16,0.0,0.0,1.0
2025-06-10 01:00:00,0.296,1572.08,0.25,38.6,0.0,0.0,1.0
2025-06-10 02:00:00,0.296,1473.89,0.25,38.03,0.0,0.0,1.0
2025-06-10 03:00:00,0.295,1499.57,0.25,38.1,0.0,0.0,1.0
2025-06-10 04:00:00,0.295,1547.13,0.25,38.24,0.0,0.0,1.0
2025-06-10 05:00:00,0.297,1698.31,0.25,39.01,0.0,0.0,1.0
2025-06-10 06:00:00,0.376,3212.35,42.79,43.03,0.0,0.0,1.0
2025-06-10 07:00:00,0.375,3582.0,44.82,43.22,1.0,0.0,1.0
2025-06-10 08:00:00,0.375,3652.34,44.82,43.42,1.0,0.0,1.0
2025-06-10 09:00:00,0.375,3417.25,44.83,42.51,1.0,0.0,1.0
2025-06-10 10:00:00,0.376,3441.12,44.83,42.23,1.0,0.0,1.0
2025-06-10 11:00:00,0.375,3128.26,0.25,40.04,1.0,1.0,0.0
2025-06-10 12:00:00,0.345,3657.41,0.25,38.82,0.0,1.0,1.0
2025-06-10 13:00:00,0.346,3464.81,0.25,38.74,0.0,1.0,1.0
2025-06-10 14:00:00,0.345,3357.75,0.25,38.73,0.0,1.0,1.0
2025-06-10 15:00:00,0.345,2809.97,0.25,36.78,0.0,1.0,1.0
2025-06-10 16:00:00,0.345,2935.47,0.25,49.14,0.0,0.0,1.0
2025-06-10 17:00:00,0.376,3292.28,43.8,44.09,1.0,0.0,1.0
2025-06-10 18:00:00,0.375,3296.44,43.8,43.21,1.0,0.0,1.0
2025-06-10 19:00:00,0.374,3457.75,43.8,43.87,1.0,0.0,1.0
2025-06-10 20:00:00,0.374,3959.78,43.8,46.78,1.0,0.0,1.0
2025-06-10 21:00:00,0.376,4045.68,45.84,45.06,1.0,0.0,1.0
2025-06-10 22:00:00,0.345,5984.7,49.88,49.87,1.0,0.0,1.0
2025-06-10 23:00:00,0.348,5778.18,49.88,48.27,1.0,0.0,1.0
2025-06-11 00:00:00,0.348,4232.86,45.8,45.4,0.0,0.0,1.0
2025-06-11 01:00:00,0.315,2043.37,0.25,42.1,1.0,0.0,1.0
2025-06-11 02:00:00,0.295,1486.91,0.25,37.95,0.0,0.0,1.0
2025-06-11 03:00:00,0.296,1517.29,0.25,38.12,0.0,0.0,1.0
2025-06-11 04:00:00,0.296,1578.05,0.25,38.41,0.0,0.0,1.0
2025-06-11 05:00:00,0.364,2308.12,0.25,46.25,0.0,0.0,1.0
2025-06-11 06:00:00,0.373,3288.3,42.78,44.85,0.0,0.0,1.0
2025-06-11 07:00:00,0.375,3860.32,44.84,44.34,1.0,0.0,1.0
2025-06-11 08:00:00,0.377,3474.75,44.82,43.19,1.0,0.0,1.0
2025-06-11 09:00:00,0.374,3743.13,42.78,46.13,1.0,0.0,1.0
2025-06-11 10:00:00,0.377,3683.63,44.82,43.7,1.0,0.0,1.0
2025-06-11 11:00:00,0.375,3294.63,44.84,42.06,1.0,0.0,1.0
2025-06-11 12:00:00,0.346,3557.4,44.84,40.49,1.0,0.0,1.0
2025-06-11 13:00:00,0.345,3131.87,44.84,39.4,1.0,0.0,1.0
2025-06-11 14:00:00,0.345,3020.83,44.84,39.57,1.0,0.0,1.0
2025-06-11 15:00:00,0.344,3104.38,42.78,40.16,1.0,0.0,1.0
2025-06-11 16:00:00,0.344,3755.43,42.78,43.22,1.0,0.0,1.0
2025-06-11 17:00:00,0.374,4034.11,43.8,46.67,1.0,0.0,1.0
2025-06-11 18:00:00,0.376,3654.69,44.82,44.11,1.0,0.0,1.0
2025-06-11 19:00:00,0.375,3600.62,43.8,44.33,1.0,0.0,1.0
2025-06-11 20:00:00,0.374,3906.97,43.8,45.61,1.0,0.0,1.0
2025-06-11 21:00:00,0.376,4063.95,45.84,44.63,1.0,0.0,1.0
2025-06-11 22:00:00,0.364,5638.2,48.89,46.64,1.0,0.0,1.0
2025-06-11 23:00:00,0.344,5848.16,50.0,47.23,1.0,0.0,1.0
2025-06-12 00:00:00,0.347,4820.42,50.0,42.01,1.0,0.0,1.0
2025-06-12 01:00:00,0.345,4737.23,50.0,41.55,1.0,0.0,1.0
2025-06-12 02:00:00,0.346,4637.77,50.0,41.18,1.0,0.0,1.0
2025-06-12 03:00:00,0.346,4559.46,50.0,40.91,1.0,0.0,1.0
2025-06-12 04:00:00,0.344,4549.33,48.88,41.98,1.0,0.0,1.0
2025-06-12 05:00:00,0.357,2200.7,0.25,45.59,0.0,0.0,1.0
2025-06-12 06:00:00,0.373,3313.26,42.78,44.41,0.0,0.0,1.0
2025-06-12 07:00:00,0.376,3807.69,43.8,45.53,1.0,0.0,1.0
2025-06-12 08:00:00,0.375,3864.11,43.8,45.4,1.0,0.0,1.0
2025-06-12 09:00:00,0.375,3784.72,44.84,43.98,1.0,0.0,1.0
2025-06-12 10:00:00,0.375,4015.3,44.84,45.21,1.0,0.0,1.0
2025-06-12 11:00:00,0.377,3584.35,44.84,43.81,1.0,0.0,1.0
2025-06-12 12:00:00,0.347,3523.04,42.78,42.24,1.0,0.0,1.0
2025-06-12 13:00:00,0.345,3127.53,42.78,40.4,1.0,0.0,1.0
2025-06-12 14:00:00,0.345,3113.06,41.78,41.14,1.0,0.0,1.0
2025-06-12 15:00:00,0.345,3270.4,41.78,41.87,1.0,0.0,1.0
2025-06-12 16:00:00,0.347,3323.21,42.78,41.24,1.0,0.0,1.0
2025-06-12 17:00:00,0.375,3398.44,43.8,43.49,1.0,0.0,1.0
2025-06-12 18:00:00,0.375,4182.76,43.8,46.62,1.0,0.0,1.0
2025-06-12 19:00:00,0.375,4210.79,45.84,45.82,1.0,0.0,1.0
2025-06-12 20:00:00,0.376,4269.39,45.84,46.48,1.0,0.0,1.0
2025-06-12 21:00:00,0.376,4376.08,45.84,47.01,1.0,0.0,1.0
2025-06-12 22:00:00,0.364,3275.64,44.82,41.44,1.0,0.0,1.0
2025-06-12 23:00:00,0.345,2733.83,0.25,44.24,1.0,0.0,1.0
2025-06-13 00:00:00,0.294,1715.13,0.25,39.4,0.0,0.0,1.0
2025-06-13 01:00:00,0.295,1652.74,0.25,38.98,0.0,0.0,1.0
2025-06-13 02:00:00,0.295,1575.7,0.25,38.7,0.0,0.0,1.0
2025-06-13 03:00:00,0.296,1613.32,0.25,38.61,0.0,0.0,1.0
2025-06-13 04:00:00,0.295,1709.71,0.25,39.07,0.0,0.0,1.0
2025-06-13 05:00:00,0.313,2303.96,0.25,43.37,0.0,0.0,1.0
2025-06-13 06:00:00,0.374,3504.41,43.8,44.29,0.0,0.0,1.0
2025-06-13 07:00:00,0.375,3993.42,45.84,44.07,1.0,0.0,1.0
2025-06-13 08:00:00,0.375,3970.09,45.84,43.98,1.0,0.0,1.0
2025-06-13 09:00:00,0.376,4159.25,45.84,44.94,1.0,0.0,1.0
2025-06-13 10:00:00,0.376,3858.69,45.84,43.76,1.0,0.0,1.0
2025-06-13 11:00:00,0.374,3667.35,43.81,43.87,1.0,0.0,1.0
2025-06-13 12:00:00,0.348,3736.8,42.78,43.33,1.0,0.0,1.0
2025-06-13 13:00:00,0.344,3425.93,42.78,41.6,1.0,0.0,1.0
2025-06-13 14:00:00,0.346,3390.12,42.78,41.59,1.0,0.0,1.0
2025-06-13 15:00:00,0.345,3510.92,42.78,42.09,1.0,0.0,1.0
2025-06-13 16:00:00,0.346,3283.24,42.78,40.8,1.0,0.0,1.0
2025-06-13 17:00:00,0.376,4167.21,44.84,46.26,1.0,0.0,1.0
2025-06-13 18:00:00,0.375,4161.24,45.84,45.16,1.0,0.0,1.0
2025-06-13 19:00:00,0.376,3948.03,45.84,44.24,1.0,0.0,1.0
2025-06-13 20:00:00,0.374,4183.67,45.84,45.4,1.0,0.0,1.0
2025-06-13 21:00:00,0.376,4192.17,45.84,45.6,1.0,0.0,1.0
2025-06-13 22:00:00,0.369,3861.58,45.83,44.09,1.0,0.0,1.0
2025-06-13 23:00:00,0.347,2635.27,0.25,45.29,1.0,0.0,1.0
2025-06-14 00:00:00,0.294,1986.22,0.25,40.77,0.0,0.0,1.0
2025-06-14 01:00:00,0.296,1744.79,0.25,39.54,0.0,0.0,1.0
2025-06-14 02:00:00,0.295,1698.5,0.25,39.13,0.0,0.0,1.0
2025-06-14 03:00:00,0.295,1617.12,0.25,38.62,0.0,0.0,1.0
2025-06-14 04:00:00,0.295,1738.46,0.25,39.21,0.0,0.0,1.0
2025-06-14 05:00:00,0.298,2006.47,0.25,40.45,0.0,0.0,1.0
2025-06-14 06:00:00,0.374,3280.89,43.8,43.69,0.0,0.0,1.0
2025-06-14 07:00:00,0.377,3964.12,44.82,45.2,1.0,0.0,1.0
2025-06-14 08:00:00,0.376,3976.06,44.84,45.23,1.0,0.0,1.0
2025-06-14 09:00:00,0.376,4097.4,44.84,46.0,1.0,0.0,1.0
2025-06-14 10:00:00,0.377,4148.58,44.84,46.29,1.0,0.0,1.0
2025-06-14 11:00:00,0.376,3459.02,44.84,42.78,1.0,0.0,1.0
2025-06-14 12:00:00,0.345,3559.21,44.84,40.37,1.0,0.0,1.0
2025-06-14 13:00:00,0.345,3392.29,44.84,39.88,1.0,0.0,1.0
2025-06-14 14:00:00,0.346,3483.43,44.84,40.13,1.0,0.0,1.0
2025-06-14 15:00:00,0.346,3208.01,44.84,39.58,1.0,0.0,1.0
2025-06-14 16:00:00,0.344,3271.85,44.84,39.48,1.0,0.0,1.0
2025-06-14 17:00:00,0.377,3658.49,44.84,43.64,1.0,0.0,1.0
2025-06-14 18:00:00,0.375,3544.74,44.84,43.15,1.0,0.0,1.0
2025-06-14 19:00:00,0.374,3624.13,44.84,43.65,1.0,0.0,1.0
2025-06-14 20:00:00,0.375,4587.13,44.84,48.63,1.0,0.0,1.0
2025-06-14 21:00:00,0.376,4594.0,46.84,47.07,1.0,0.0,1.0
2025-06-14 22:00:00,0.35,3327.0,43.8,42.11,1.0,0.0,1.0
2025-06-14 23:00:00,0.344,2632.92,0.25,46.65,1.0,0.0,1.0
2025-06-15 00:00:00,0.296,1802.3,0.25,39.74,0.0,0.0,1.0
2025-06-15 01:00:00,0.297,1555.27,0.25,38.48,0.0,0.0,1.0
2025-06-15 02:00:00,0.295,1531.03,0.25,38.19,0.0,0.0,1.0
2025-06-15 03:00:00,0.296,1508.25,0.25,38.02,0.0,0.0,1.0
2025-06-15 04:00:00,0.295,1516.57,0.25,38.0,0.0,0.0,1.0
2025-06-15 05:00:00,0.297,1797.06,0.25,39.46,0.0,0.0,1.0
2025-06-15 06:00:00,0.374,2995.33,42.78,42.89,0.0,0.0,1.0
2025-06-15 07:00:00,0.374,3398.08,43.8,43.24,1.0,0.0,1.0
2025-06-15 08:00:00,0.374,3651.8,43.8,44.06,1.0,0.0,1.0
2025-06-15 09:00:00,0.376,3831.2,44.84,44.29,1.0,0.0,1.0
2025-06-15 10:00:00,0.375,3744.57,44.84,44.02,1.0,0.0,1.0
2025-06-15 11:00:00,0.375,3443.11,44.84,42.37,1.0,0.0,1.0
2025-06-15 12:00:00,0.346,3472.22,43.8,40.77,1.0,0.0,1.0
2025-06-15 13:00:00,0.346,3029.88,43.8,39.69,1.0,0.0,1.0
2025-06-15 14:00:00,0.347,3043.62,43.8,40.92,1.0,0.0,1.0
2025-06-15 15:00:00,0.345,3011.07,43.8,39.45,1.0,0.0,1.0
2025-06-15 16:00:00,0.345,2864.22,43.8,39.15,1.0,0.0,1.0
2025-06-15 17:00:00,0.376,3291.38,43.8,42.89,1.0,0.0,1.0
2025-06-15 18:00:00,0.374,3262.62,43.8,42.68,1.0,0.0,1.0
2025-06-15 19:00:00,0.374,3388.31,43.8,43.18,1.0,0.0,1.0
2025-06-15 20:00:00,0.374,3854.17,43.8,45.41,1.0,0.0,1.0
2025-06-15 21:00:00,0.375,3996.13,43.8,46.47,1.0,0.0,1.0
2025-06-15 22:00:00,0.347,6124.67,50.0,49.5,1.0,0.0,1.0
2025-06-15 23:00:00,0.346,4747.9,50.0,41.53,1.0,0.0,1.0
2025-06-16 00:00:00,0.347,5586.3,50.0,45.8,1.0,0.0,1.0
2025-06-16 01:00:00,0.346,5473.45,50.0,45.35,1.0,0.0,1.0
2025-06-16 02:00:00,0.346,5413.41,50.0,45.13,1.0,0.0,1.0
2025-06-16 03:00:00,0.346,5311.96,50.0,44.46,1.0,0.0,1.0
2025-06-16 04:00:00,0.294,1531.94,0.25,38.06,0.0,0.0,1.0
2025-06-16 05:00:00,0.367,2952.65,0.25,45.78,0.0,0.0,1.0
2025-06-16 06:00:00,0.373,4043.87,44.82,45.42,1.0,0.0,1.0
2025-06-16 07:00:00,0.375,3980.76,44.82,45.12,1.0,0.0,1.0
2025-06-16 08:00:00,0.375,3948.57,44.84,44.87,1.0,0.0,1.0
2025-06-16 09:00:00,0.375,3848.02,0.25,40.65,1.0,0.0,1.0
2025-06-16 10:00:00,0.376,3834.64,0.25,40.71,0.0,1.0,1.0
2025-06-16 11:00:00,0.376,3316.15,0.25,40.08,0.0,1.0,1.0
2025-06-16 12:00:00,0.344,3275.82,0.25,38.21,0.0,1.0,1.0
2025-06-16 13:00:00,0.345,3289.03,0.25,38.24,0.0,1.0,1.0
2025-06-16 14:00:00,0.344,3270.04,0.25,38.27,0.0,1.0,1.0
2025-06-16 15:00:00,0.345,3348.89,0.25,38.34,0.0,1.0,1.0
2025-06-16 16:00:00,0.346,3143.27,0.25,38.02,0.0,1.0,1.0
2025-06-16 17:00:00,0.375,3402.24,0.25,40.14,0.0,1.0,1.0
2025-06-16 18:00:00,0.375,3588.14,0.25,40.5,0.0,1.0,1.0
2025-06-16 19:00:00,0.375,3817.27,0.25,40.83,0.0,1.0,1.0
2025-06-16 20:00:00,0.375,4068.65,0.25,41.45,0.0,1.0,1.0
2025-06-16 21:00:00,0.376,4075.52,0.25,41.67,0.0,1.0,1.0
2025-06-16 22:00:00,0.373,3681.64,0.25,41.02,0.0,1.0,1.0
2025-06-16 23:00:00,0.346,2637.44,0.25,47.46,0.0,1.0,1.0
2025-06-17 00:00:00,0.295,1960.72,0.25,41.17,0.0,0.0,1.0
2025-06-17 01:00:00,0.297,1574.8,0.25,39.2,0.0,0.0,1.0
2025-06-17 02:00:00,0.295,1512.77,0.25,38.76,0.0,0.0,1.0
2025-06-17 03:00:00,0.295,1586.73,0.25,39.11,0.0,0.0,1.0
2025-06-17 04:00:00,0.296,1595.78,0.25,39.03,0.0,0.0,1.0
2025-06-17 05:00:00,0.295,2008.1,0.25,40.88,0.0,0.0,1.0
2025-06-17 06:00:00,0.375,3495.37,0.25,40.21,0.0,0.0,1.0
2025-06-17 07:00:00,0.374,4156.36,0.25,41.45,0.0,1.0,1.0
2025-06-17 08:00:00,0.374,3950.74,0.25,40.91,0.0,1.0,1.0
2025-06-17 09:00:00,0.376,4080.4,0.25,41.36,0.0,1.0,1.0
2025-06-17 10:00:00,0.376,4337.38,0.25,41.92,0.0,1.0,1.0
2025-06-17 11:00:00,0.376,4191.62,0.25,41.73,0.0,1.0,1.0
2025-06-17 12:00:00,0.346,3875.51,0.25,39.03,0.0,1.0,1.0
2025-06-17 13:00:00,0.345,3314.71,0.25,38.47,0.0,1.0,1.0
2025-06-17 14:00:00,0.344,3603.88,0.25,38.47,0.0,1.0,1.0
2025-06-17 15:00:00,0.345,3260.81,0.25,38.27,0.0,1.0,1.0
2025-06-17 16:00:00,0.346,3561.02,0.25,38.47,0.0,1.0,1.0
2025-06-17 17:00:00,0.376,3813.66,0.25,40.73,0.0,1.0,1.0
2025-06-17 18:00:00,0.375,3768.99,0.25,40.62,0.0,1.0,1.0
2025-06-17 19:00:00,0.375,3902.45,0.25,40.9,0.0,1.0,1.0
2025-06-17 20:00:00,0.376,4300.31,0.25,41.82,0.0,1.0,1.0
2025-06-17 21:00:00,0.376,4271.74,0.25,41.79,0.0,1.0,1.0
2025-06-17 22:00:00,0.343,5900.79,0.25,47.29,0.0,1.0,1.0
2025-06-17 23:00:00,0.346,5379.41,0.25,44.58,0.0,1.0,1.0
2025-06-18 00:00:00,0.296,1790.18,0.25,40.04,0.0,1.0,1.0
2025-06-18 01:00:00,0.296,1610.06,0.25,39.28,0.0,0.0,1.0
2025-06-18 02:00:00,0.296,1519.1,0.25,38.68,0.0,0.0,1.0
2025-06-18 03:00:00,0.293,1822.01,0.25,39.99,0.0,0.0,1.0
2025-06-18 04:00:00,0.296,1702.65,0.25,39.56,0.0,0.0,1.0
2025-06-18 05:00:00,0.3,2187.68,0.25,41.96,0.0,0.0,1.0
2025-06-18 06:00:00,0.375,3573.5,0.25,40.27,0.0,0.0,1.0
2025-06-18 07:00:00,0.376,3945.31,0.25,40.97,0.0,1.0,1.0
2025-06-18 08:00:00,0.376,3860.68,0.25,40.89,0.0,1.0,1.0
2025-06-18 09:00:00,0.375,3883.83,0.25,40.95,0.0,1.0,1.0
2025-06-18 10:00:00,0.375,3930.66,0.25,40.94,0.0,1.0,1.0
2025-06-18 11:00:00,0.376,3440.03,0.25,40.2,0.0,1.0,1.0
2025-06-18 12:00:00,0.373,3557.4,0.25,40.31,0.0,1.0,1.0
2025-06-18 13:00:00,0.345,3148.15,0.25,37.87,0.0,1.0,1.0
2025-06-18 14:00:00,0.345,3144.17,2.33,40.17,0.0,1.0,1.0
2025-06-18 15:00:00,0.345,3386.5,42.78,41.37,1.0,0.0,1.0
2025-06-18 16:00:00,0.345,3651.8,42.78,42.65,1.0,0.0,1.0
2025-06-18 17:00:00,0.381,4203.38,44.82,47.89,1.0,0.0,1.0
2025-06-18 18:00:00,0.38,3630.1,44.84,43.98,1.0,0.0,1.0
2025-06-18 19:00:00,0.374,3688.15,44.84,43.97,1.0,0.0,1.0
2025-06-18 20:00:00,0.376,4158.17,44.84,46.19,1.0,0.0,1.0
2025-06-18 21:00:00,0.377,3935.0,45.83,44.41,1.0,0.0,1.0
2025-06-18 22:00:00,0.355,5414.86,48.88,46.37,1.0,0.0,1.0
2025-06-18 23:00:00,0.344,4914.82,46.84,44.57,1.0,0.0,1.0
2025-06-19 00:00:00,0.346,3923.07,44.31,44.28,1.0,0.0,1.0
2025-06-19 01:00:00,0.296,1457.07,0.25,38.44,1.0,0.0,1.0
2025-06-19 02:00:00,0.295,1545.86,0.25,38.79,0.0,0.0,1.0
2025-06-19 03:00:00,0.296,1534.65,0.25,38.74,0.0,0.0,1.0
2025-06-19 04:00:00,0.295,1577.33,0.25,38.88,0.0,0.0,1.0
2025-06-19 05:00:00,0.307,2009.55,0.25,42.21,0.0,0.0,1.0
2025-06-19 06:00:00,0.373,3103.84,0.25,40.1,0.0,0.0,1.0
2025-06-19 07:00:00,0.376,3693.21,0.25,40.44,0.0,1.0,1.0
2025-06-19 08:00:00,0.376,3354.31,0.25,40.08,0.0,1.0,1.0
2025-06-19 09:00:00,0.376,3520.15,0.25,40.18,0.0,1.0,1.0
2025-06-19 10:00:00,0.376,3490.85,0.25,40.17,0.0,1.0,1.0
2025-06-19 11:00:00,0.376,3165.51,0.25,40.0,0.0,1.0,1.0
2025-06-19 12:00:00,0.345,2979.06,38.15,0.0,1.0,1.0,0.0
2025-06-19 13:00:00,0.344,2888.64,49.95,0.0,1.0,1.0,0.0
2025-06-19 14:00:00,0.346,2395.47,46.78,0.0,1.0,0.0,0.0
2025-06-19 15:00:00,0.346,2521.52,47.64,0.0,1.0,0.0,0.0
2025-06-19 16:00:00,0.344,2953.74,50.0,0.0,1.0,0.0,0.0
2025-06-19 17:00:00,0.376,3175.46,43.8,42.9,1.0,0.0,0.0
2025-06-19 18:00:00,0.375,3213.79,43.8,43.11,1.0,0.0,1.0
2025-06-19 19:00:00,0.374,3660.84,43.8,45.66,1.0,0.0,1.0
2025-06-19 20:00:00,0.376,3910.05,43.8,46.43,1.0,0.0,1.0
2025-06-19 21:00:00,0.377,3906.61,43.8,46.65,1.0,0.0,1.0
2025-06-19 22:00:00,0.349,3197.52,43.8,44.75,1.0,0.0,1.0
2025-06-19 23:00:00,0.346,2432.36,0.25,45.74,0.0,0.0,1.0
2025-06-20 00:00:00,0.299,1688.73,0.25,39.78,0.0,0.0,1.0
2025-06-20 01:00:00,0.301,1521.63,0.25,38.65,0.0,0.0,1.0
2025-06-20 02:00:00,0.301,1496.31,0.25,38.47,0.0,0.0,1.0
2025-06-20 03:00:00,0.299,1463.58,0.25,38.14,0.0,0.0,1.0
2025-06-20 04:00:00,0.299,1538.63,0.25,38.35,0.0,0.0,1.0
2025-06-20 05:00:00,0.354,2264.36,0.25,45.91,0.0,0.0,1.0
2025-06-20 06:00:00,0.374,3042.72,42.78,42.93,0.0,0.0,1.0
2025-06-20 07:00:00,0.376,3663.38,42.78,46.19,1.0,0.0,1.0
2025-06-20 08:00:00,0.376,3379.63,42.78,44.4,1.0,0.0,1.0
2025-06-20 09:00:00,0.374,3446.54,43.8,43.24,1.0,0.0,1.0
2025-06-20 10:00:00,0.376,4101.92,45.83,44.97,1.0,0.0,1.0
2025-06-20 11:00:00,0.375,3687.43,45.83,43.61,1.0,0.0,1.0
2025-06-20 12:00:00,0.347,2903.1,41.76,41.14,1.0,0.0,1.0
2025-06-20 13:00:00,0.345,2702.55,0.25,46.97,0.0,0.0,1.0
2025-06-20 14:00:00,0.345,2679.76,0.25,46.86,0.0,0.0,1.0
2025-06-20 15:00:00,0.343,2891.89,0.25,48.03,0.0,0.0,1.0
2025-06-20 16:00:00,0.347,2804.9,0.25,47.6,0.0,0.0,1.0
2025-06-20 17:00:00,0.374,2949.04,0.25,48.94,0.0,0.0,1.0
2025-06-20 18:00:00,0.374,3146.88,43.8,42.35,1.0,0.0,1.0
2025-06-20 19:00:00,0.375,3355.58,43.8,43.38,1.0,0.0,1.0
2025-06-20 20:00:00,0.374,3906.79,44.82,44.89,1.0,0.0,1.0
2025-06-20 21:00:00,0.377,3560.84,44.84,43.68,1.0,0.0,1.0
2025-06-20 22:00:00,0.363,3053.2,43.8,41.23,1.0,0.0,1.0
2025-06-20 23:00:00,0.346,2328.92,0.25,44.44,1.0,0.0,1.0
2025-06-21 00:00:00,0.295,1667.75,0.25,39.47,0.0,0.0,1.0
2025-06-21 01:00:00,0.296,1423.25,0.25,37.96,0.0,0.0,1.0
2025-06-21 02:00:00,0.296,1404.44,0.25,37.82,0.0,0.0,1.0
2025-06-21 03:00:00,0.294,1387.62,0.25,37.55,0.0,0.0,1.0
2025-06-21 04:00:00,0.295,1510.78,0.25,38.05,0.0,0.0,1.0
2025-06-21 05:00:00,0.296,1670.46,0.25,38.6,0.0,0.0,1.0
2025-06-21 06:00:00,0.374,2667.46,43.8,40.92,0.0,0.0,1.0
2025-06-21 07:00:00,0.375,3216.87,43.8,42.59,1.0,0.0,1.0
2025-06-21 08:00:00,0.376,3363.72,43.8,43.06,1.0,0.0,1.0
2025-06-21 09:00:00,0.376,3237.67,43.79,42.68,1.0,0.0,1.0
2025-06-21 10:00:00,0.376,3316.15,43.8,42.97,1.0,0.0,1.0
2025-06-21 11:00:00,0.376,3155.2,43.8,42.48,1.0,0.0,1.0
2025-06-21 12:00:00,0.343,2951.03,40.74,43.01,1.0,0.0,1.0
2025-06-21 13:00:00,0.345,2616.83,0.25,46.46,0.0,0.0,1.0
2025-06-21 14:00:00,0.344,2722.62,0.25,46.98,1.0,0.0,1.0
2025-06-21 15:00:00,0.345,2715.21,0.25,46.89,0.0,0.0,1.0
2025-06-21 16:00:00,0.345,3096.25,42.77,41.59,0.0,0.0,1.0
2025-06-21 17:00:00,0.375,2972.55,42.78,42.56,1.0,0.0,1.0
2025-06-21 18:00:00,0.376,3012.88,42.78,43.0,1.0,0.0,1.0
2025-06-21 19:00:00,0.376,3095.88,42.78,42.72,1.0,0.0,1.0
2025-06-21 20:00:00,0.373,3410.92,43.8,43.3,1.0,0.0,1.0
2025-06-21 21:00:00,0.376,3546.37,43.8,44.24,1.0,0.0,1.0
2025-06-21 22:00:00,0.372,2866.75,43.79,43.11,1.0,0.0,1.0
2025-06-21 23:00:00,0.346,2252.42,0.25,44.6,0.0,0.0,1.0
2025-06-22 00:00:00,0.296,1706.45,0.25,39.33,0.0,0.0,1.0
2025-06-22 01:00:00,0.296,1435.55,0.25,37.94,0.0,0.0,1.0
2025-06-22 02:00:00,0.296,1414.75,0.25,37.8,0.0,0.0,1.0
2025-06-22 03:00:00,0.296,1380.39,0.25,37.53,0.0,0.0,1.0
2025-06-22 04:00:00,0.295,1461.77,0.25,37.72,0.0,0.0,1.0
2025-06-22 05:00:00,0.296,1571.36,0.25,38.08,0.0,0.0,1.0
2025-06-22 06:00:00,0.373,2623.88,0.25,46.43,0.0,0.0,1.0
2025-06-22 07:00:00,0.374,3851.63,44.81,45.01,1.0,0.0,1.0
2025-06-22 08:00:00,0.375,3406.03,44.82,43.28,1.0,0.0,1.0
2025-06-22 09:00:00,0.374,3391.57,43.8,43.31,1.0,0.0,1.0
2025-06-22 10:00:00,0.375,3415.98,43.8,43.43,1.0,0.0,1.0
2025-06-22 11:00:00,0.376,3088.29,43.8,42.18,1.0,0.0,1.0
2025-06-22 12:00:00,0.369,3139.83,43.8,42.01,1.0,0.0,1.0
2025-06-22 13:00:00,0.346,2763.85,42.18,40.14,1.0,0.0,1.0
2025-06-22 14:00:00,0.345,2757.52,0.25,47.35,0.0,0.0,1.0
2025-06-22 15:00:00,0.346,2794.96,0.25,47.45,0.0,0.0,1.0
2025-06-22 16:00:00,0.345,2918.84,0.25,48.0,0.0,0.0,1.0
2025-06-22 17:00:00,0.381,3058.45,42.78,44.01,1.0,0.0,1.0
2025-06-22 18:00:00,0.381,3442.56,42.78,45.99,1.0,0.0,1.0
2025-06-22 19:00:00,0.38,3415.98,42.78,45.68,1.0,0.0,1.0
2025-06-22 20:00:00,0.379,3898.65,42.78,47.71,1.0,0.0,1.0
2025-06-22 21:00:00,0.377,3891.96,45.83,44.18,1.0,0.0,1.0
2025-06-22 22:00:00,0.365,3216.87,42.78,44.94,1.0,0.0,1.0
2025-06-22 23:00:00,0.345,2484.27,0.25,45.87,0.0,0.0,1.0
2025-06-23 00:00:00,0.295,1786.75,0.25,39.85,0.0,0.0,1.0
2025-06-23 01:00:00,0.296,1382.92,0.25,37.78,0.0,0.0,1.0
2025-06-23 02:00:00,0.296,1366.83,0.25,37.61,0.0,0.0,1.0
2025-06-23 03:00:00,0.294,1385.09,0.25,37.41,0.0,0.0,1.0
2025-06-23 04:00:00,0.295,1478.05,0.25,37.76,0.0,0.0,1.0
2025-06-23 05:00:00,0.296,1717.85,0.25,38.77,0.0,0.0,1.0
2025-06-23 06:00:00,0.372,2837.64,0.25,48.96,0.0,0.0,1.0
2025-06-23 07:00:00,0.375,3483.25,43.96,43.94,1.0,0.0,1.0
2025-06-23 08:00:00,0.375,3480.0,43.67,43.94,1.0,0.0,1.0
2025-06-23 09:00:00,0.375,3420.86,43.61,43.94,1.0,0.0,1.0
2025-06-23 10:00:00,0.376,3487.96,43.94,43.94,1.0,0.0,1.0
2025-06-23 11:00:00,0.376,3146.88,42.78,43.94,1.0,0.0,1.0
2025-06-23 12:00:00,0.346,2863.68,40.12,43.92,1.0,0.0,1.0
2025-06-23 13:00:00,0.346,2573.97,47.05,0.0,1.0,0.0,0.0
2025-06-23 14:00:00,0.345,2673.07,47.65,0.0,1.0,0.0,0.0
2025-06-23 15:00:00,0.345,2744.14,48.08,0.0,1.0,0.0,0.0
2025-06-23 16:00:00,0.346,2532.37,46.87,0.0,1.0,0.0,0.0
2025-06-23 17:00:00,0.376,2796.22,49.7,0.0,1.0,0.0,0.0
2025-06-23 18:00:00,0.374,3240.92,43.96,42.89,1.0,0.0,0.0
2025-06-23 19:00:00,0.375,3551.43,44.13,43.93,1.0,0.0,1.0
2025-06-23 20:00:00,0.376,4386.03,47.46,44.95,1.0,0.0,1.0
2025-06-23 21:00:00,0.377,4454.03,47.24,45.98,1.0,0.0,1.0
2025-06-23 22:00:00,0.349,3111.8,42.7,41.87,1.0,0.0,1.0
2025-06-23 23:00:00,0.347,2357.31,46.21,0.0,1.0,0.0,0.0
2025-06-24 00:00:00,0.296,1580.4,39.76,0.0,1.0,0.0,0.0
2025-06-24 01:00:00,0.295,1557.44,39.43,0.0,1.0,0.0,0.0
2025-06-24 02:00:00,0.296,1526.33,39.26,0.0,1.0,0.0,0.0
2025-06-24 03:00:00,0.295,1513.49,39.14,0.0,1.0,0.0,0.0
2025-06-24 04:00:00,0.295,1583.3,39.39,0.0,1.0,0.0,0.0
2025-06-24 05:00:00,0.294,1894.53,40.98,0.0,1.0,0.0,0.0
2025-06-24 06:00:00,0.374,3274.74,43.49,42.89,1.0,0.0,0.0
2025-06-24 07:00:00,0.375,3707.14,45.54,42.89,1.0,0.0,1.0
2025-06-24 08:00:00,0.376,3833.19,45.98,42.89,1.0,0.0,1.0
2025-06-24 09:00:00,0.374,3881.29,44.85,44.95,1.0,0.0,1.0
2025-06-24 10:00:00,0.377,3692.13,44.18,43.94,1.0,0.0,1.0
2025-06-24 11:00:00,0.376,3327.55,42.56,44.95,1.0,0.0,1.0
2025-06-24 12:00:00,0.346,3333.33,41.68,41.87,1.0,0.0,1.0
2025-06-24 13:00:00,0.345,3165.15,41.37,41.87,1.0,0.0,1.0
2025-06-24 14:00:00,0.345,3210.0,41.47,41.87,1.0,0.0,1.0
2025-06-24 15:00:00,0.345,3062.43,41.03,41.87,1.0,0.0,1.0
2025-06-24 16:00:00,0.343,3034.76,41.32,40.85,1.0,0.0,1.0
2025-06-24 17:00:00,0.375,3290.47,43.03,43.94,1.0,0.0,1.0
2025-06-24 18:00:00,0.374,3549.99,44.01,43.94,1.0,0.0,1.0
2025-06-24 19:00:00,0.375,3509.84,44.1,43.94,1.0,0.0,1.0
2025-06-24 20:00:00,0.374,4143.88,45.62,44.96,1.0,0.0,1.0
2025-06-24 21:00:00,0.376,4169.92,45.72,45.98,1.0,0.0,1.0
2025-06-24 22:00:00,0.372,3517.43,43.25,45.97,1.0,0.0,1.0
2025-06-24 23:00:00,0.347,2530.38,46.72,0.0,1.0,0.0,1.0
2025-06-25 00:00:00,0.295,1934.32,41.45,0.0,1.0,0.0,0.0
2025-06-25 01:00:00,0.295,1726.35,40.49,0.0,1.0,0.0,0.0
2025-06-25 02:00:00,0.296,1472.08,39.22,0.0,1.0,0.0,0.0
2025-06-25 03:00:00,0.295,1514.94,39.18,0.0,1.0,0.0,0.0
2025-06-25 04:00:00,0.295,1550.38,39.28,0.0,1.0,0.0,0.0
2025-06-25 05:00:00,0.305,1928.89,41.88,0.0,1.0,0.0,0.0
2025-06-25 06:00:00,0.373,3200.23,43.77,42.89,1.0,0.0,0.0
2025-06-25 07:00:00,0.375,3567.71,45.08,42.89,1.0,0.0,1.0
2025-06-25 08:00:00,0.375,3619.97,44.23,43.94,1.0,0.0,1.0
2025-06-25 09:00:00,0.374,3033.31,42.28,43.94,1.0,0.0,1.0
2025-06-25 10:00:00,0.376,3810.4,44.9,44.96,1.0,0.0,1.0
2025-06-25 11:00:00,0.376,3891.42,44.84,44.95,1.0,0.0,1.0
2025-06-25 12:00:00,0.345,3286.86,41.6,41.87,1.0,0.0,1.0
2025-06-25 13:00:00,0.345,3189.38,41.19,42.89,1.0,0.0,1.0
2025-06-25 14:00:00,0.345,3131.87,41.11,42.89,1.0,0.0,1.0
2025-06-25 15:00:00,0.344,3048.32,41.85,42.88,1.0,0.0,1.0
2025-06-25 16:00:00,0.346,3219.58,42.1,41.87,1.0,0.0,1.0
2025-06-25 17:00:00,0.375,3368.06,44.32,42.89,1.0,0.0,1.0
2025-06-25 18:00:00,0.374,3226.45,43.91,42.89,1.0,0.0,1.0
2025-06-25 19:00:00,0.376,3542.57,45.38,42.89,1.0,0.0,1.0
2025-06-25 20:00:00,0.375,3745.66,45.24,44.95,1.0,0.0,1.0
2025-06-25 21:00:00,0.376,4025.97,45.72,44.96,1.0,0.0,1.0
2025-06-25 22:00:00,0.37,3705.15,43.79,45.97,1.0,0.0,1.0
2025-06-25 23:00:00,0.347,2538.52,47.35,0.0,1.0,0.0,0.0
2025-06-26 00:00:00,0.295,1769.39,40.84,0.0,1.0,0.0,0.0
2025-06-26 01:00:00,0.295,1554.72,39.72,0.0,1.0,0.0,0.0
2025-06-26 02:00:00,0.295,1493.06,39.3,0.0,1.0,0.0,0.0
2025-06-26 03:00:00,0.297,1529.22,39.44,0.0,1.0,0.0,0.0
2025-06-26 04:00:00,0.295,1610.97,39.77,0.0,1.0,0.0,0.0
2025-06-26 05:00:00,0.297,1695.78,40.02,0.0,1.0,0.0,0.0
2025-06-26 06:00:00,0.374,3014.14,42.68,42.89,1.0,0.0,0.0
2025-06-26 07:00:00,0.376,3441.66,43.61,43.94,1.0,0.0,1.0
2025-06-26 08:00:00,0.376,3460.47,43.53,43.94,1.0,0.0,1.0
2025-06-26 09:00:00,0.374,3564.81,43.9,43.94,1.0,0.0,1.0
2025-06-26 10:00:00,0.376,3486.33,43.89,43.94,1.0,0.0,1.0
2025-06-26 11:00:00,0.375,3180.16,42.84,43.92,1.0,0.0,1.0
2025-06-26 12:00:00,0.345,3012.88,40.56,43.92,1.0,0.0,1.0
2025-06-26 13:00:00,0.345,2821.36,48.81,0.0,1.0,0.0,0.0
2025-06-26 14:00:00,0.344,2833.3,48.77,0.0,1.0,0.0,0.0
2025-06-26 15:00:00,0.345,2853.55,48.83,0.0,1.0,0.0,0.0
2025-06-26 16:00:00,0.343,3168.95,43.38,41.86,1.0,0.0,0.0
2025-06-26 17:00:00,0.375,3210.72,44.9,41.87,1.0,0.0,1.0
2025-06-26 18:00:00,0.376,3313.08,45.54,41.87,1.0,0.0,1.0
2025-06-26 19:00:00,0.374,3366.25,45.95,41.87,1.0,0.0,1.0
2025-06-26 20:00:00,0.375,3908.42,48.18,41.87,1.0,0.0,1.0
