时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-06-26 21:00:00,0.375,3680.92,43.59,45.97,1.0,0.0,1.0
2025-06-26 22:00:00,0.373,3369.5,47.36,41.87,1.0,0.0,1.0
2025-06-26 23:00:00,0.346,2471.61,46.85,0.0,1.0,0.0,0.0
2025-06-27 00:00:00,0.295,1743.16,40.51,0.0,1.0,0.0,0.0
2025-06-27 01:00:00,0.294,1866.86,41.12,0.0,1.0,0.0,0.0
2025-06-27 02:00:00,0.296,1849.14,41.0,0.0,1.0,0.0,0.0
2025-06-27 03:00:00,0.295,1883.68,41.03,0.0,1.0,0.0,0.0
2025-06-27 04:00:00,0.295,1546.4,39.27,0.0,1.0,0.0,0.0
2025-06-27 05:00:00,0.296,1749.86,40.12,0.0,1.0,0.0,0.0
2025-06-27 06:00:00,0.373,2860.97,50.0,0.0,1.0,0.0,0.0
2025-06-27 07:00:00,0.375,3504.41,44.04,43.94,1.0,0.0,1.0
2025-06-27 08:00:00,0.375,3453.6,43.54,43.94,1.0,0.0,1.0
2025-06-27 09:00:00,0.374,3516.17,43.89,43.94,1.0,0.0,1.0
2025-06-27 10:00:00,0.376,3371.67,43.39,43.94,1.0,0.0,1.0
2025-06-27 11:00:00,0.375,3221.21,42.84,43.94,1.0,0.0,1.0
2025-06-27 12:00:00,0.346,3145.07,41.06,42.89,1.0,0.0,1.0
2025-06-27 13:00:00,0.346,2856.08,48.76,0.0,1.0,0.0,1.0
2025-06-27 14:00:00,0.344,2874.53,49.19,0.0,1.0,0.0,0.0
2025-06-27 15:00:00,0.345,2947.41,40.52,42.88,1.0,0.0,0.0
2025-06-27 16:00:00,0.344,3013.6,40.56,42.88,1.0,0.0,1.0
2025-06-27 17:00:00,0.374,3264.07,43.58,42.89,1.0,0.0,1.0
2025-06-27 18:00:00,0.375,3299.33,43.11,43.94,1.0,0.0,1.0
2025-06-27 19:00:00,0.375,3302.77,43.32,43.94,1.0,0.0,1.0
2025-06-27 20:00:00,0.375,3735.35,45.11,43.94,1.0,0.0,1.0
2025-06-27 21:00:00,0.377,3921.44,46.39,43.94,1.0,0.0,1.0
2025-06-27 22:00:00,0.349,3168.95,47.03,20.3,1.0,0.0,1.0
2025-06-27 23:00:00,0.347,2496.2,47.18,0.0,1.0,0.0,0.0
2025-06-28 00:00:00,0.296,1837.75,41.28,0.0,1.0,0.0,0.0
2025-06-28 01:00:00,0.296,1505.17,39.41,0.0,1.0,0.0,0.0
2025-06-28 02:00:00,0.297,1483.29,39.21,0.0,1.0,0.0,0.0
2025-06-28 03:00:00,0.295,1495.95,39.08,0.0,1.0,0.0,0.0
2025-06-28 04:00:00,0.295,1550.75,39.29,0.0,1.0,0.0,0.0
2025-06-28 05:00:00,0.373,2165.08,46.43,0.0,1.0,0.0,0.0
2025-06-28 06:00:00,0.373,3029.51,44.53,41.86,1.0,0.0,0.0
2025-06-28 07:00:00,0.374,3594.65,46.54,41.87,1.0,0.0,1.0
2025-06-28 08:00:00,0.376,3749.46,46.89,41.87,1.0,0.0,1.0
2025-06-28 09:00:00,0.376,3877.68,44.5,44.96,1.0,0.0,1.0
2025-06-28 10:00:00,0.376,3688.51,43.72,44.96,1.0,0.0,1.0
2025-06-28 11:00:00,0.377,3616.36,43.58,44.95,1.0,0.0,1.0
2025-06-28 12:00:00,0.345,3322.3,42.02,41.87,1.0,0.0,1.0
2025-06-28 13:00:00,0.346,3070.02,41.22,41.87,1.0,0.0,1.0
2025-06-28 14:00:00,0.345,2869.65,48.6,0.0,1.0,0.0,1.0
2025-06-28 15:00:00,0.344,2811.6,48.72,0.0,1.0,0.0,0.0
2025-06-28 16:00:00,0.345,2743.78,48.36,0.0,1.0,0.0,0.0
2025-06-28 17:00:00,0.341,3356.3,50.0,6.82,1.0,0.0,0.0
2025-06-28 18:00:00,0.376,4073.71,45.79,44.95,1.0,0.0,1.0
2025-06-28 19:00:00,0.373,3609.66,44.52,43.94,1.0,0.0,1.0
2025-06-28 20:00:00,0.374,3979.31,45.44,44.95,1.0,0.0,1.0
2025-06-28 21:00:00,0.377,3584.89,43.84,44.95,1.0,0.0,1.0
2025-06-28 22:00:00,0.373,3159.9,42.61,44.94,1.0,0.0,1.0
2025-06-28 23:00:00,0.346,2281.0,45.89,0.0,1.0,0.0,0.0
2025-06-29 00:00:00,0.295,1946.98,41.6,0.0,1.0,0.0,0.0
2025-06-29 01:00:00,0.296,1491.79,39.35,0.0,1.0,0.0,0.0
2025-06-29 02:00:00,0.296,1433.74,39.08,0.0,1.0,0.0,0.0
2025-06-29 03:00:00,0.296,1440.61,39.05,0.0,1.0,0.0,0.0
2025-06-29 04:00:00,0.296,1482.02,39.07,0.0,1.0,0.0,0.0
2025-06-29 05:00:00,0.298,1667.03,40.3,0.0,1.0,0.0,0.0
2025-06-29 06:00:00,0.374,2615.74,48.68,0.0,1.0,0.0,0.0
2025-06-29 07:00:00,0.375,2856.08,50.0,0.0,1.0,0.0,0.0
2025-06-29 08:00:00,0.374,3084.85,43.16,42.88,1.0,0.0,0.0
2025-06-29 09:00:00,0.374,3153.94,43.14,42.89,1.0,0.0,1.0
2025-06-29 10:00:00,0.376,3085.58,42.86,42.9,1.0,0.0,1.0
2025-06-29 11:00:00,0.376,3143.63,43.42,42.89,1.0,0.0,1.0
2025-06-29 12:00:00,0.345,2983.22,50.0,0.0,1.0,0.0,1.0
2025-06-29 13:00:00,0.346,2757.16,48.37,0.0,1.0,0.0,0.0
2025-06-29 14:00:00,0.344,2494.94,46.63,0.0,1.0,0.0,0.0
2025-06-29 15:00:00,0.344,2680.12,47.78,0.0,1.0,0.0,0.0
2025-06-29 16:00:00,0.345,2746.49,48.17,0.0,1.0,0.0,0.0
2025-06-29 17:00:00,0.375,3185.4,44.25,41.87,1.0,0.0,0.0
2025-06-29 18:00:00,0.376,3225.01,42.96,43.94,1.0,0.0,1.0
2025-06-29 19:00:00,0.375,3360.82,43.32,43.94,1.0,0.0,1.0
2025-06-29 20:00:00,0.375,3799.73,45.5,43.94,1.0,0.0,1.0
2025-06-29 21:00:00,0.376,3902.45,45.17,44.95,1.0,0.0,1.0
2025-06-29 22:00:00,0.37,3333.33,44.23,43.94,1.0,0.0,1.0
2025-06-29 23:00:00,0.347,2523.33,47.16,0.0,1.0,0.0,0.0
2025-06-30 00:00:00,0.295,1804.47,41.03,0.0,1.0,0.0,0.0
2025-06-30 01:00:00,0.296,1494.32,39.34,0.0,1.0,0.0,0.0
2025-06-30 02:00:00,0.296,1470.27,39.13,0.0,1.0,0.0,0.0
2025-06-30 03:00:00,0.296,1439.34,38.89,0.0,1.0,0.0,0.0
2025-06-30 04:00:00,0.294,1495.23,39.05,0.0,1.0,0.0,0.0
2025-06-30 05:00:00,0.298,1865.78,40.75,0.0,1.0,0.0,0.0
2025-06-30 06:00:00,0.374,3148.15,43.8,42.07,1.0,0.0,0.0
2025-06-30 07:00:00,0.375,3769.35,44.82,44.32,1.0,0.0,1.0
2025-06-30 08:00:00,0.375,4587.85,46.84,46.54,1.0,0.0,1.0
2025-06-30 09:00:00,0.375,4509.91,46.84,46.01,1.0,0.0,1.0
2025-06-30 10:00:00,0.376,3792.86,46.84,42.54,1.0,0.0,1.0
2025-06-30 11:00:00,0.376,3579.82,46.84,41.78,1.0,0.0,1.0
2025-06-30 12:00:00,0.345,3467.52,46.84,39.12,1.0,0.0,1.0
2025-06-30 13:00:00,0.346,3186.13,46.84,38.62,1.0,0.0,1.0
2025-06-30 14:00:00,0.345,3176.0,46.84,38.55,1.0,0.0,1.0
2025-06-30 15:00:00,0.346,3048.86,46.84,38.4,1.0,0.0,1.0
2025-06-30 16:00:00,0.346,3027.89,46.84,38.36,1.0,0.0,1.0
2025-06-30 17:00:00,0.374,3361.18,46.84,41.18,1.0,0.0,1.0
2025-06-30 18:00:00,0.375,3435.33,46.84,41.43,1.0,0.0,1.0
2025-06-30 19:00:00,0.374,3580.37,46.84,41.76,1.0,0.0,1.0
2025-06-30 20:00:00,0.374,4089.08,46.84,43.64,1.0,0.0,1.0
2025-06-30 21:00:00,0.377,4122.9,46.84,44.22,1.0,0.0,1.0
2025-06-30 22:00:00,0.368,3275.28,42.78,42.86,1.0,0.0,1.0
2025-06-30 23:00:00,0.347,2662.58,0.25,46.64,1.0,0.0,1.0
2025-07-01 00:00:00,0.296,1872.29,0.25,40.17,0.0,0.0,1.0
2025-07-01 01:00:00,0.295,1580.58,0.25,38.41,0.0,0.0,1.0
2025-07-01 02:00:00,0.296,1505.9,0.25,37.98,0.0,0.0,1.0
2025-07-01 03:00:00,0.296,1544.96,0.25,38.16,0.0,0.0,1.0
2025-07-01 04:00:00,0.296,1597.95,0.25,38.45,0.0,0.0,1.0
2025-07-01 05:00:00,0.298,1932.15,0.25,39.92,0.0,0.0,1.0
2025-07-01 06:00:00,0.374,3276.91,42.78,44.32,0.0,0.0,1.0
2025-07-01 07:00:00,0.376,3803.53,45.84,43.26,1.0,0.0,1.0
2025-07-01 08:00:00,0.376,4074.98,45.84,44.67,1.0,0.0,1.0
2025-07-01 09:00:00,0.375,4380.43,45.84,46.15,1.0,0.0,1.0
2025-07-01 10:00:00,0.376,4503.22,45.84,47.15,1.0,0.0,1.0
2025-07-01 11:00:00,0.377,3350.88,45.84,41.89,1.0,0.0,1.0
2025-07-01 12:00:00,0.346,3359.92,43.8,40.78,1.0,0.0,1.0
2025-07-01 13:00:00,0.345,3113.06,43.8,40.1,1.0,0.0,1.0
2025-07-01 14:00:00,0.345,3008.9,43.8,39.63,1.0,0.0,1.0
2025-07-01 15:00:00,0.346,2914.13,43.8,39.39,1.0,0.0,1.0
2025-07-01 16:00:00,0.344,3065.14,43.8,39.71,1.0,0.0,1.0
2025-07-01 17:00:00,0.376,3284.32,43.8,42.96,1.0,0.0,1.0
2025-07-01 18:00:00,0.374,3475.48,43.8,43.78,1.0,0.0,1.0
2025-07-01 19:00:00,0.375,3579.28,43.8,44.39,1.0,0.0,1.0
2025-07-01 20:00:00,0.376,4284.4,43.8,47.15,1.0,0.0,1.0
2025-07-01 21:00:00,0.377,4263.96,45.85,46.34,1.0,0.0,1.0
2025-07-01 22:00:00,0.351,3270.76,45.84,40.07,1.0,0.0,1.0
2025-07-01 23:00:00,0.347,2487.52,0.25,46.04,1.0,0.0,1.0
2025-07-02 00:00:00,0.295,1809.9,0.25,39.8,0.0,0.0,1.0
2025-07-02 01:00:00,0.296,1948.97,0.25,40.51,0.0,0.0,1.0
2025-07-02 02:00:00,0.296,1946.43,0.25,40.54,0.0,0.0,1.0
2025-07-02 03:00:00,0.296,1917.14,0.25,40.25,0.0,0.0,1.0
2025-07-02 04:00:00,0.296,1920.03,0.25,40.3,0.0,0.0,1.0
2025-07-02 05:00:00,0.308,2258.57,0.25,42.86,0.0,0.0,1.0
2025-07-02 06:00:00,0.375,3351.6,44.84,42.38,0.0,0.0,1.0
2025-07-02 07:00:00,0.376,3893.23,44.84,44.8,1.0,0.0,1.0
2025-07-02 08:00:00,0.374,3997.58,44.84,45.33,1.0,0.0,1.0
2025-07-02 09:00:00,0.374,4010.78,44.84,45.02,1.0,0.0,1.0
2025-07-02 10:00:00,0.374,4238.1,45.84,45.68,1.0,0.0,1.0
2025-07-02 11:00:00,0.377,3370.59,44.84,42.24,1.0,0.0,1.0
2025-07-02 12:00:00,0.344,3331.89,41.78,41.83,1.0,0.0,1.0
2025-07-02 13:00:00,0.346,3119.03,41.78,41.19,1.0,0.0,1.0
2025-07-02 14:00:00,0.344,3085.39,41.78,40.81,1.0,0.0,1.0
2025-07-02 15:00:00,0.344,3094.26,38.61,0.0,1.0,1.0,0.0
2025-07-02 16:00:00,0.344,3128.98,38.7,0.0,1.0,1.0,0.0
2025-07-02 17:00:00,0.376,3437.32,41.32,0.0,1.0,1.0,0.0
2025-07-02 18:00:00,0.376,3463.9,41.33,0.0,1.0,1.0,0.0
2025-07-02 19:00:00,0.375,3908.24,42.1,0.0,1.0,1.0,0.0
2025-07-02 20:00:00,0.374,4441.37,43.49,0.0,1.0,1.0,0.0
2025-07-02 21:00:00,0.375,4456.74,46.84,46.45,1.0,0.0,1.0
2025-07-02 22:00:00,0.37,3627.03,46.84,42.58,1.0,0.0,1.0
2025-07-02 23:00:00,0.345,2651.73,0.25,46.17,1.0,0.0,1.0
2025-07-03 00:00:00,0.295,2088.76,0.25,41.38,0.0,0.0,1.0
2025-07-03 01:00:00,0.295,1675.89,0.25,39.31,0.0,0.0,1.0
2025-07-03 02:00:00,0.296,1936.31,0.25,40.54,0.0,0.0,1.0
2025-07-03 03:00:00,0.295,1997.25,0.25,40.76,0.0,0.0,1.0
2025-07-03 04:00:00,0.296,2091.47,0.25,41.08,0.0,0.0,1.0
2025-07-03 05:00:00,0.301,2380.1,0.25,42.75,0.0,0.0,1.0
2025-07-03 06:00:00,0.374,3538.05,43.8,45.39,0.0,0.0,1.0
2025-07-03 07:00:00,0.376,4197.05,44.81,46.04,1.0,0.0,1.0
2025-07-03 08:00:00,0.375,4180.95,45.84,45.44,1.0,0.0,1.0
2025-07-03 09:00:00,0.376,4115.13,45.85,45.16,1.0,0.0,1.0
2025-07-03 10:00:00,0.374,3553.24,43.8,44.12,1.0,0.0,1.0
2025-07-03 11:00:00,0.376,3444.91,43.8,44.0,1.0,0.0,1.0
2025-07-03 12:00:00,0.344,3348.34,41.78,42.39,1.0,0.0,1.0
2025-07-03 13:00:00,0.345,3292.28,41.78,42.31,1.0,0.0,1.0
2025-07-03 14:00:00,0.345,3258.64,41.78,42.1,1.0,0.0,1.0
2025-07-03 15:00:00,0.346,3400.07,41.78,42.96,1.0,0.0,1.0
2025-07-03 16:00:00,0.346,3097.69,41.78,41.25,1.0,0.0,1.0
2025-07-03 17:00:00,0.376,3579.46,43.8,44.48,1.0,0.0,1.0
2025-07-03 18:00:00,0.376,3491.21,43.8,44.05,1.0,0.0,1.0
2025-07-03 19:00:00,0.374,4375.18,46.84,46.91,1.0,0.0,1.0
2025-07-03 20:00:00,0.375,4981.37,46.84,48.02,1.0,0.0,1.0
2025-07-03 21:00:00,0.375,4840.68,47.87,47.43,1.0,0.0,1.0
2025-07-03 22:00:00,0.369,3556.32,43.8,43.17,1.0,0.0,1.0
2025-07-03 23:00:00,0.347,2683.92,0.25,47.11,0.0,0.0,1.0
2025-07-04 00:00:00,0.295,1883.14,0.25,40.17,0.0,0.0,1.0
2025-07-04 01:00:00,0.295,1666.49,0.25,39.2,0.0,0.0,1.0
2025-07-04 02:00:00,0.296,1597.76,0.25,38.7,0.0,0.0,1.0
2025-07-04 03:00:00,0.295,1629.41,0.25,38.74,0.0,0.0,1.0
2025-07-04 04:00:00,0.295,1729.96,0.25,39.14,0.0,0.0,1.0
2025-07-04 05:00:00,0.299,2154.41,0.25,41.1,0.0,0.0,1.0
2025-07-04 06:00:00,0.375,3512.01,44.83,43.59,1.0,0.0,1.0
2025-07-04 07:00:00,0.376,4458.55,45.84,46.83,1.0,0.0,1.0
2025-07-04 08:00:00,0.376,4370.48,45.85,45.81,1.0,0.0,1.0
2025-07-04 09:00:00,0.374,4513.89,45.84,47.21,1.0,0.0,1.0
2025-07-04 10:00:00,0.376,4269.93,45.84,46.14,1.0,0.0,1.0
2025-07-04 11:00:00,0.376,3740.42,45.85,43.19,1.0,0.0,1.0
2025-07-04 12:00:00,0.346,3664.82,45.85,40.5,1.0,0.0,1.0
2025-07-04 13:00:00,0.343,3977.68,45.84,41.68,1.0,0.0,1.0
2025-07-04 14:00:00,0.346,4042.43,45.85,41.85,1.0,0.0,1.0
2025-07-04 15:00:00,0.346,3835.72,44.84,41.91,1.0,0.0,1.0
2025-07-04 16:00:00,0.345,3453.23,44.84,40.1,1.0,0.0,1.0
2025-07-04 17:00:00,0.374,3719.98,44.84,43.94,1.0,0.0,1.0
2025-07-04 18:00:00,0.375,3772.79,44.84,44.41,1.0,0.0,1.0
2025-07-04 19:00:00,0.374,3868.09,44.84,44.76,1.0,0.0,1.0
2025-07-04 20:00:00,0.375,4357.28,44.84,47.41,1.0,0.0,1.0
2025-07-04 21:00:00,0.376,4272.28,46.84,45.03,1.0,0.0,1.0
2025-07-04 22:00:00,0.368,3672.78,45.84,43.41,1.0,0.0,1.0
2025-07-04 23:00:00,0.345,2928.6,0.25,48.61,1.0,0.0,1.0
2025-07-05 00:00:00,0.294,2058.92,0.25,40.96,0.0,0.0,1.0
2025-07-05 01:00:00,0.296,1656.54,0.25,39.05,0.0,0.0,1.0
2025-07-05 02:00:00,0.296,1643.88,0.25,38.8,0.0,0.0,1.0
2025-07-05 03:00:00,0.294,1618.74,0.25,38.54,0.0,0.0,1.0
2025-07-05 04:00:00,0.295,1763.24,0.25,39.29,0.0,0.0,1.0
2025-07-05 05:00:00,0.297,2186.05,0.25,41.14,0.0,0.0,1.0
2025-07-05 06:00:00,0.375,3627.57,43.8,45.84,0.0,0.0,1.0
2025-07-05 07:00:00,0.374,4358.9,46.84,45.3,1.0,0.0,1.0
2025-07-05 08:00:00,0.374,4601.6,47.86,46.02,1.0,0.0,1.0
2025-07-05 09:00:00,0.376,4599.79,47.87,45.45,1.0,0.0,1.0
2025-07-05 10:00:00,0.377,4053.64,47.87,42.8,1.0,0.0,1.0
2025-07-05 11:00:00,0.375,3691.95,44.84,43.55,1.0,0.0,1.0
2025-07-05 12:00:00,0.345,3589.77,43.8,41.5,1.0,0.0,1.0
2025-07-05 13:00:00,0.346,3404.59,43.8,40.73,1.0,0.0,1.0
2025-07-05 14:00:00,0.344,3429.0,43.8,40.78,1.0,0.0,1.0
2025-07-05 15:00:00,0.346,3214.88,43.81,40.08,1.0,0.0,1.0
2025-07-05 16:00:00,0.345,3450.7,43.8,40.86,1.0,0.0,1.0
2025-07-05 17:00:00,0.376,3744.94,43.8,45.55,1.0,0.0,1.0
2025-07-05 18:00:00,0.375,3581.63,43.8,44.61,1.0,0.0,1.0
2025-07-05 19:00:00,0.376,4474.65,46.84,46.71,1.0,0.0,1.0
2025-07-05 20:00:00,0.374,4747.9,46.84,47.64,1.0,0.0,1.0
2025-07-05 21:00:00,0.376,4104.82,46.84,44.91,1.0,0.0,1.0
2025-07-05 22:00:00,0.351,3357.75,46.84,39.7,1.0,0.0,1.0
2025-07-05 23:00:00,0.345,2741.07,0.25,44.29,1.0,0.0,1.0
2025-07-06 00:00:00,0.295,2099.07,0.25,41.35,0.0,0.0,1.0
2025-07-06 01:00:00,0.294,1902.85,0.25,40.27,0.0,0.0,1.0
2025-07-06 02:00:00,0.296,1755.64,0.25,39.58,0.0,0.0,1.0
2025-07-06 03:00:00,0.294,1660.34,0.25,38.85,0.0,0.0,1.0
2025-07-06 04:00:00,0.295,1787.83,0.25,39.34,0.0,0.0,1.0
2025-07-06 05:00:00,0.321,2222.04,0.25,41.43,0.0,0.0,1.0
2025-07-06 06:00:00,0.374,3559.93,42.78,45.45,1.0,0.0,1.0
2025-07-06 07:00:00,0.376,3981.3,42.78,47.97,1.0,0.0,1.0
2025-07-06 08:00:00,0.374,4362.88,42.78,50.0,1.0,0.0,1.0
2025-07-06 09:00:00,0.376,4326.53,45.85,45.77,1.0,0.0,1.0
2025-07-06 10:00:00,0.374,4160.7,45.84,45.04,1.0,0.0,1.0
2025-07-06 11:00:00,0.375,4484.95,45.84,47.03,1.0,0.0,1.0
2025-07-06 12:00:00,0.346,3966.47,43.8,43.67,1.0,0.0,1.0
2025-07-06 13:00:00,0.346,3555.05,43.8,41.55,1.0,0.0,1.0
2025-07-06 14:00:00,0.346,3138.93,41.78,41.51,1.0,0.0,1.0
2025-07-06 15:00:00,0.345,3506.22,42.78,42.33,1.0,0.0,1.0
2025-07-06 16:00:00,0.345,3230.25,41.78,42.05,1.0,0.0,1.0
2025-07-06 17:00:00,0.374,3780.02,43.8,45.07,1.0,0.0,1.0
2025-07-06 18:00:00,0.375,3858.33,44.84,44.88,1.0,0.0,1.0
2025-07-06 19:00:00,0.375,4029.77,44.84,45.6,1.0,0.0,1.0
2025-07-06 20:00:00,0.373,4239.55,45.85,45.8,1.0,0.0,1.0
2025-07-06 21:00:00,0.376,4283.85,47.54,44.95,1.0,0.0,1.0
2025-07-06 22:00:00,0.371,3671.33,44.32,44.71,1.0,0.0,1.0
2025-07-06 23:00:00,0.346,2693.68,48.09,0.0,1.0,0.0,1.0
2025-07-07 00:00:00,0.297,2060.55,42.43,0.0,1.0,0.0,0.0
2025-07-07 01:00:00,0.295,1916.96,41.49,0.0,1.0,0.0,0.0
2025-07-07 02:00:00,0.295,2014.61,41.98,0.0,1.0,0.0,0.0
2025-07-07 03:00:00,0.296,2049.52,41.99,0.0,1.0,0.0,0.0
2025-07-07 04:00:00,0.295,2135.42,42.36,0.0,1.0,0.0,0.0
2025-07-07 05:00:00,0.299,2713.04,45.59,0.0,1.0,0.0,0.0
2025-07-07 06:00:00,0.376,3940.07,46.9,42.89,1.0,0.0,0.0
2025-07-07 07:00:00,0.376,4532.88,46.99,45.97,1.0,0.0,1.0
2025-07-07 08:00:00,0.375,4669.05,47.8,45.97,1.0,0.0,1.0
2025-07-07 09:00:00,0.375,4676.29,47.86,45.97,1.0,0.0,1.0
2025-07-07 10:00:00,0.375,4089.63,42.44,0.0,1.0,1.0,0.0
2025-07-07 11:00:00,0.375,3619.61,41.49,0.0,1.0,1.0,0.0
2025-07-07 12:00:00,0.345,3464.81,39.52,0.0,1.0,1.0,0.0
2025-07-07 13:00:00,0.345,3597.91,39.61,0.0,1.0,1.0,0.0
2025-07-07 14:00:00,0.345,3540.4,39.61,0.0,1.0,1.0,0.0
2025-07-07 15:00:00,0.346,3487.23,39.5,0.0,1.0,1.0,0.0
2025-07-07 16:00:00,0.345,3825.23,39.85,0.0,1.0,1.0,0.0
2025-07-07 17:00:00,0.375,4595.63,43.52,0.0,1.0,1.0,0.0
2025-07-07 18:00:00,0.375,4571.76,43.7,0.0,1.0,1.0,0.0
2025-07-07 19:00:00,0.376,4148.04,42.59,0.0,1.0,1.0,0.0
2025-07-07 20:00:00,0.377,4569.41,44.07,0.0,1.0,1.0,0.0
2025-07-07 21:00:00,0.376,4529.8,44.08,0.0,1.0,1.0,0.0
2025-07-07 22:00:00,0.371,3706.6,42.07,0.0,1.0,1.0,0.0
2025-07-07 23:00:00,0.346,2980.14,48.02,0.0,1.0,1.0,0.0
2025-07-08 00:00:00,0.296,2045.9,42.76,0.0,1.0,0.0,0.0
2025-07-08 01:00:00,0.295,1679.14,41.01,0.0,1.0,0.0,0.0
2025-07-08 02:00:00,0.294,1714.05,41.0,0.0,1.0,0.0,0.0
2025-07-08 03:00:00,0.295,1784.58,41.31,0.0,1.0,0.0,0.0
2025-07-08 04:00:00,0.296,1863.79,41.67,0.0,1.0,0.0,0.0
2025-07-08 05:00:00,0.298,2515.55,44.48,0.0,1.0,0.0,0.0
2025-07-08 06:00:00,0.375,4062.86,42.15,0.0,1.0,1.0,0.0
2025-07-08 07:00:00,0.374,4696.36,44.1,0.0,1.0,1.0,0.0
2025-07-08 08:00:00,0.375,5151.91,46.58,0.0,1.0,1.0,0.0
2025-07-08 09:00:00,0.375,5223.71,46.91,0.0,1.0,1.0,0.0
2025-07-08 10:00:00,0.375,5207.25,47.29,0.0,1.0,1.0,0.0
2025-07-08 11:00:00,0.375,3914.93,42.37,0.0,1.0,1.0,0.0
2025-07-08 12:00:00,0.345,3777.49,40.16,0.0,1.0,1.0,0.0
2025-07-08 13:00:00,0.346,3583.08,39.91,0.0,1.0,1.0,0.0
2025-07-08 14:00:00,0.346,3627.39,39.83,0.0,1.0,1.0,0.0
2025-07-08 15:00:00,0.346,3545.65,39.75,0.0,1.0,1.0,0.0
2025-07-08 16:00:00,0.346,3573.13,39.64,0.0,1.0,1.0,0.0
2025-07-08 17:00:00,0.356,3806.79,40.83,0.0,1.0,1.0,0.0
2025-07-08 18:00:00,0.375,4267.58,42.66,0.0,1.0,1.0,0.0
2025-07-08 19:00:00,0.375,4168.29,42.48,0.0,1.0,1.0,0.0
2025-07-08 20:00:00,0.375,4581.16,43.72,0.0,1.0,1.0,0.0
2025-07-08 21:00:00,0.375,4482.42,43.71,0.0,1.0,1.0,0.0
2025-07-08 22:00:00,0.372,3644.02,41.92,0.0,1.0,1.0,0.0
2025-07-08 23:00:00,0.345,2782.84,47.96,0.0,1.0,1.0,0.0
2025-07-09 00:00:00,0.294,2195.64,43.5,0.0,1.0,0.0,0.0
2025-07-09 01:00:00,0.294,1980.07,42.31,0.0,1.0,0.0,0.0
2025-07-09 02:00:00,0.295,2041.92,42.56,0.0,1.0,0.0,0.0
2025-07-09 03:00:00,0.295,2086.05,42.61,0.0,1.0,0.0,0.0
2025-07-09 04:00:00,0.294,2222.95,43.21,0.0,1.0,0.0,0.0
2025-07-09 05:00:00,0.298,2706.71,44.65,0.0,1.0,0.0,0.0
2025-07-09 06:00:00,0.375,3865.92,41.77,0.0,1.0,1.0,0.0
2025-07-09 07:00:00,0.375,4608.65,43.87,0.0,1.0,1.0,0.0
2025-07-09 08:00:00,0.376,4693.29,44.06,0.0,1.0,1.0,0.0
2025-07-09 09:00:00,0.376,4690.21,44.24,0.0,1.0,1.0,0.0
2025-07-09 10:00:00,0.376,4290.36,42.94,0.0,1.0,1.0,0.0
2025-07-09 11:00:00,0.375,3892.69,44.84,44.92,0.0,1.0,1.0
2025-07-09 12:00:00,0.346,3628.65,44.84,41.05,1.0,0.0,1.0
2025-07-09 13:00:00,0.346,3467.7,44.84,40.38,1.0,0.0,1.0
2025-07-09 14:00:00,0.345,3405.31,44.84,40.21,1.0,0.0,1.0
2025-07-09 15:00:00,0.346,3489.04,44.84,40.27,1.0,0.0,1.0
2025-07-09 16:00:00,0.345,3366.25,44.84,39.94,1.0,0.0,1.0
2025-07-09 17:00:00,0.375,3667.17,44.84,43.65,1.0,0.0,1.0
2025-07-09 18:00:00,0.374,4010.42,44.84,45.46,1.0,0.0,1.0
2025-07-09 19:00:00,0.376,4627.82,47.87,45.52,1.0,0.0,1.0
2025-07-09 20:00:00,0.375,5018.45,47.87,47.21,1.0,0.0,1.0
2025-07-09 21:00:00,0.377,4369.21,45.92,47.02,1.0,0.0,1.0
2025-07-09 22:00:00,0.369,3576.75,42.69,47.01,1.0,0.0,1.0
2025-07-09 23:00:00,0.346,2852.47,40.58,44.95,1.0,0.0,1.0
2025-07-10 00:00:00,0.295,2037.22,42.39,0.0,1.0,0.0,0.0
2025-07-10 01:00:00,0.295,1702.47,40.55,0.0,1.0,0.0,0.0
2025-07-10 02:00:00,0.295,1738.46,40.46,0.0,1.0,0.0,0.0
2025-07-10 03:00:00,0.295,1692.71,40.36,0.0,1.0,0.0,0.0
2025-07-10 04:00:00,0.294,1899.59,40.98,0.0,1.0,0.0,0.0
2025-07-10 05:00:00,0.297,2450.27,43.52,0.0,1.0,0.0,0.0
2025-07-10 06:00:00,0.376,3961.95,45.09,44.95,1.0,0.0,1.0
2025-07-10 07:00:00,0.374,4721.68,49.06,44.95,1.0,0.0,1.0
2025-07-10 08:00:00,0.375,4788.23,46.56,48.04,1.0,0.0,1.0
2025-07-10 09:00:00,0.376,4808.67,47.25,47.02,1.0,0.0,1.0
2025-07-10 10:00:00,0.376,4617.15,46.16,48.03,1.0,0.0,1.0
2025-07-10 11:00:00,0.376,3782.73,43.54,45.97,1.0,0.0,1.0
2025-07-10 12:00:00,0.344,3319.05,42.42,41.86,1.0,0.0,1.0
2025-07-10 13:00:00,0.345,3461.55,42.94,41.86,1.0,0.0,1.0
2025-07-10 14:00:00,0.346,3486.33,42.19,42.89,1.0,0.0,1.0
2025-07-10 15:00:00,0.346,3632.09,42.67,42.89,1.0,0.0,1.0
2025-07-10 16:00:00,0.345,3500.8,42.02,42.89,1.0,0.0,1.0
2025-07-10 17:00:00,0.376,4543.55,46.99,45.98,1.0,0.0,1.0
2025-07-10 18:00:00,0.373,4856.59,47.38,47.02,1.0,0.0,1.0
2025-07-10 19:00:00,0.376,4335.94,46.7,45.97,1.0,0.0,1.0
2025-07-10 20:00:00,0.375,4584.78,47.15,47.02,1.0,0.0,1.0
2025-07-10 21:00:00,0.376,4670.32,47.3,47.02,1.0,0.0,1.0
2025-07-10 22:00:00,0.371,4024.52,44.54,47.02,1.0,0.0,1.0
2025-07-10 23:00:00,0.346,2903.1,47.81,0.0,1.0,0.0,1.0
2025-07-11 00:00:00,0.294,2454.61,44.77,0.0,1.0,0.0,0.0
2025-07-11 01:00:00,0.296,1819.48,41.09,0.0,1.0,0.0,0.0
2025-07-11 02:00:00,0.295,1810.98,40.84,0.0,1.0,0.0,0.0
2025-07-11 03:00:00,0.295,1842.63,40.9,0.0,1.0,0.0,0.0
2025-07-11 04:00:00,0.295,2035.95,41.79,0.0,1.0,0.0,0.0
2025-07-11 05:00:00,0.3,2634.37,43.13,0.0,1.0,0.0,0.0
2025-07-11 06:00:00,0.374,4203.38,46.35,44.96,1.0,0.0,1.0
2025-07-11 07:00:00,0.375,4745.73,47.37,47.02,1.0,0.0,1.0
2025-07-11 08:00:00,0.376,4901.44,48.22,47.03,1.0,0.0,1.0
2025-07-11 09:00:00,0.376,5282.12,48.51,48.05,1.0,0.0,1.0
2025-07-11 10:00:00,0.376,5025.68,47.45,49.06,1.0,0.0,1.0
2025-07-11 11:00:00,0.376,4490.02,46.39,47.02,1.0,0.0,1.0
2025-07-11 12:00:00,0.345,3645.65,40.86,47.02,1.0,0.0,1.0
2025-07-11 13:00:00,0.346,3530.09,42.67,42.9,1.0,0.0,1.0
2025-07-11 14:00:00,0.344,3530.64,42.36,42.9,1.0,0.0,1.0
2025-07-11 15:00:00,0.345,3425.02,41.89,42.89,1.0,0.0,1.0
2025-07-11 16:00:00,0.345,3404.04,41.64,42.9,1.0,0.0,1.0
2025-07-11 17:00:00,0.375,3566.08,43.35,44.96,1.0,0.0,1.0
2025-07-11 18:00:00,0.375,3542.21,43.29,44.96,1.0,0.0,1.0
2025-07-11 19:00:00,0.376,3773.69,44.9,44.95,1.0,0.0,1.0
2025-07-11 20:00:00,0.375,4200.67,47.18,44.96,1.0,0.0,1.0
2025-07-11 21:00:00,0.374,4087.46,46.23,45.98,1.0,0.0,1.0
2025-07-11 22:00:00,0.368,3262.98,43.1,44.95,1.0,0.0,1.0
2025-07-11 23:00:00,0.345,2766.38,48.8,0.0,1.0,0.0,1.0
2025-07-12 00:00:00,0.295,1892.54,41.26,0.0,1.0,0.0,0.0
2025-07-12 01:00:00,0.295,1734.48,40.47,0.0,1.0,0.0,0.0
2025-07-12 02:00:00,0.295,2052.95,42.01,0.0,1.0,0.0,0.0
2025-07-12 03:00:00,0.295,2055.12,41.9,0.0,1.0,0.0,0.0
2025-07-12 04:00:00,0.295,2168.51,42.4,0.0,1.0,0.0,0.0
2025-07-12 05:00:00,0.298,2490.78,43.94,0.0,1.0,0.0,0.0
2025-07-12 06:00:00,0.375,3390.48,42.66,44.96,1.0,0.0,1.0
2025-07-12 07:00:00,0.376,4027.42,44.69,45.97,1.0,0.0,1.0
2025-07-12 08:00:00,0.374,4094.87,45.47,44.96,1.0,0.0,1.0
2025-07-12 09:00:00,0.374,4249.49,46.48,44.96,1.0,0.0,1.0
2025-07-12 10:00:00,0.376,3797.92,44.45,44.96,1.0,0.0,1.0
2025-07-12 11:00:00,0.376,3685.08,44.0,44.96,1.0,0.0,1.0
2025-07-12 12:00:00,0.345,3336.59,40.44,44.96,1.0,0.0,1.0
2025-07-12 13:00:00,0.346,3259.55,40.22,44.96,1.0,0.0,1.0
2025-07-12 14:00:00,0.345,3533.53,40.8,44.96,1.0,0.0,1.0
2025-07-12 15:00:00,0.345,3741.14,41.41,44.95,1.0,0.0,1.0
2025-07-12 16:00:00,0.345,3815.29,41.5,44.96,1.0,0.0,1.0
2025-07-12 17:00:00,0.375,3542.39,43.33,44.95,1.0,0.0,1.0
2025-07-12 18:00:00,0.374,3750.36,44.02,44.95,1.0,0.0,1.0
2025-07-12 19:00:00,0.375,3570.24,43.29,44.96,1.0,0.0,1.0
2025-07-12 20:00:00,0.374,4182.58,46.19,44.96,1.0,0.0,1.0
2025-07-12 21:00:00,0.375,4128.15,45.23,45.97,1.0,0.0,1.0
2025-07-12 22:00:00,0.359,3351.06,43.01,42.91,1.0,0.0,1.0
2025-07-12 23:00:00,0.346,2793.15,48.82,0.0,1.0,0.0,1.0
2025-07-13 00:00:00,0.294,2105.58,42.24,0.0,1.0,0.0,0.0
2025-07-13 01:00:00,0.296,1766.67,40.6,0.0,1.0,0.0,0.0
2025-07-13 02:00:00,0.296,1666.3,40.12,0.0,1.0,0.0,0.0
2025-07-13 03:00:00,0.295,1999.78,41.57,0.0,1.0,0.0,0.0
2025-07-13 04:00:00,0.294,2172.13,42.32,0.0,1.0,0.0,0.0
2025-07-13 05:00:00,0.299,2504.88,43.96,0.0,1.0,0.0,0.0
2025-07-13 06:00:00,0.376,4289.82,46.88,44.96,1.0,0.0,1.0
2025-07-13 07:00:00,0.373,4191.08,45.37,45.97,1.0,0.0,1.0
2025-07-13 08:00:00,0.374,4273.18,45.53,45.97,1.0,0.0,1.0
2025-07-13 09:00:00,0.375,4239.37,45.65,45.98,1.0,0.0,1.0
2025-07-13 10:00:00,0.377,4102.65,45.06,45.98,1.0,0.0,1.0
2025-07-13 11:00:00,0.374,3658.49,43.54,43.95,1.0,0.0,1.0
2025-07-13 12:00:00,0.345,3623.23,41.78,43.94,1.0,0.0,1.0
2025-07-13 13:00:00,0.345,3153.21,40.82,42.89,1.0,0.0,1.0
2025-07-13 14:00:00,0.345,3150.86,40.86,42.89,1.0,0.0,1.0
2025-07-13 15:00:00,0.344,3748.91,42.97,42.89,1.0,0.0,1.0
2025-07-13 16:00:00,0.344,3827.58,43.44,42.89,1.0,0.0,1.0
2025-07-13 17:00:00,0.377,3874.78,44.96,44.95,1.0,0.0,1.0
2025-07-13 18:00:00,0.376,3788.34,44.38,44.95,1.0,0.0,1.0
2025-07-13 19:00:00,0.376,3834.82,44.77,44.95,1.0,0.0,1.0
2025-07-13 20:00:00,0.375,4397.79,47.61,44.95,1.0,0.0,1.0
2025-07-13 21:00:00,0.376,4275.9,47.1,44.95,1.0,0.0,1.0
2025-07-13 22:00:00,0.373,3444.01,43.49,44.95,1.0,0.0,1.0
2025-07-13 23:00:00,0.346,2642.14,47.76,0.0,1.0,0.0,1.0
2025-07-14 00:00:00,0.294,1826.35,41.06,0.0,1.0,0.0,0.0
2025-07-14 01:00:00,0.295,1708.98,40.55,0.0,1.0,0.0,0.0
2025-07-14 02:00:00,0.295,1651.11,40.15,0.0,1.0,0.0,0.0
2025-07-14 03:00:00,0.294,1689.63,40.2,0.0,1.0,0.0,0.0
2025-07-14 04:00:00,0.294,1833.59,40.79,0.0,1.0,0.0,0.0
2025-07-14 05:00:00,0.298,2260.74,42.86,0.0,1.0,0.0,0.0
2025-07-14 06:00:00,0.373,4476.63,47.72,44.95,1.0,0.0,0.0
2025-07-14 07:00:00,0.374,5144.68,50.0,44.96,1.0,0.0,1.0
2025-07-14 08:00:00,0.374,5305.99,48.85,48.04,1.0,0.0,1.0
2025-07-14 09:00:00,0.375,4521.48,45.94,47.02,1.0,0.0,1.0
2025-07-14 10:00:00,0.376,4352.03,45.32,47.02,1.0,0.0,1.0
2025-07-14 11:00:00,0.374,4131.22,44.84,44.95,1.0,0.0,1.0
2025-07-14 12:00:00,0.345,4086.73,0.25,39.29,0.0,1.0,1.0
2025-07-14 13:00:00,0.345,3493.38,0.25,38.51,0.0,1.0,1.0
2025-07-14 14:00:00,0.344,3752.71,0.25,38.74,0.0,1.0,1.0
2025-07-14 15:00:00,0.346,3649.99,0.25,38.65,0.0,1.0,1.0
2025-07-14 16:00:00,0.345,3807.15,0.25,38.88,0.0,1.0,1.0
2025-07-14 17:00:00,0.374,3867.01,0.25,40.81,0.0,1.0,1.0
2025-07-14 18:00:00,0.376,4743.38,0.25,43.74,0.0,1.0,1.0
2025-07-14 19:00:00,0.374,4818.97,0.25,43.99,0.0,1.0,1.0
2025-07-14 20:00:00,0.375,5279.04,0.25,46.39,0.0,1.0,1.0
2025-07-14 21:00:00,0.376,4570.85,0.25,43.14,0.0,1.0,1.0
2025-07-14 22:00:00,0.371,3815.29,0.25,41.22,0.0,1.0,1.0
2025-07-14 23:00:00,0.346,2694.95,0.25,47.52,0.0,1.0,1.0
2025-07-15 00:00:00,0.295,2079.35,0.25,42.17,0.0,0.0,1.0
2025-07-15 01:00:00,0.294,1731.95,0.25,39.92,0.0,0.0,1.0
2025-07-15 02:00:00,0.296,1648.04,0.25,39.54,0.0,0.0,1.0
2025-07-15 03:00:00,0.294,1756.18,0.25,40.02,0.0,0.0,1.0
2025-07-15 04:00:00,0.294,2003.76,0.25,41.07,0.0,0.0,1.0
2025-07-15 05:00:00,0.302,2420.07,0.25,41.27,0.0,0.0,1.0
2025-07-15 06:00:00,0.376,4010.42,0.25,41.05,0.0,1.0,1.0
2025-07-15 07:00:00,0.373,4832.36,0.25,43.7,0.0,1.0,1.0
2025-07-15 08:00:00,0.376,4998.73,0.25,44.74,0.0,1.0,1.0
2025-07-15 09:00:00,0.375,4842.67,0.25,44.08,0.0,1.0,1.0
2025-07-15 10:00:00,0.375,3912.94,0.25,40.99,0.0,1.0,1.0
2025-07-15 11:00:00,0.376,3983.83,0.25,41.03,0.0,1.0,1.0
2025-07-15 12:00:00,0.345,3933.02,0.25,39.03,0.0,1.0,1.0
2025-07-15 13:00:00,0.344,3821.43,0.25,38.91,0.0,1.0,1.0
2025-07-15 14:00:00,0.345,3898.47,0.25,39.03,0.0,1.0,1.0
2025-07-15 15:00:00,0.346,3947.66,0.25,39.08,0.0,1.0,1.0
2025-07-15 16:00:00,0.347,3763.93,0.25,38.77,0.0,1.0,1.0
2025-07-15 17:00:00,0.374,4222.37,0.25,41.67,0.0,1.0,1.0
2025-07-15 18:00:00,0.374,4371.74,0.25,42.07,0.0,1.0,1.0
2025-07-15 19:00:00,0.376,4550.6,0.25,42.66,0.0,1.0,1.0
2025-07-15 20:00:00,0.376,4915.18,0.25,44.53,0.0,1.0,1.0
2025-07-15 21:00:00,0.375,4732.17,0.25,43.64,0.0,1.0,1.0
2025-07-15 22:00:00,0.373,3900.1,0.25,41.07,0.0,1.0,1.0
2025-07-15 23:00:00,0.346,3071.65,0.25,38.94,0.0,1.0,1.0
2025-07-16 00:00:00,0.294,1992.55,0.25,41.29,0.0,0.0,1.0
2025-07-16 01:00:00,0.295,1801.58,0.25,40.25,0.0,0.0,1.0
2025-07-16 02:00:00,0.295,1757.09,0.25,39.97,0.0,0.0,1.0
2025-07-16 03:00:00,0.294,1852.76,0.25,40.4,0.0,0.0,1.0
2025-07-16 04:00:00,0.296,1977.72,0.25,41.17,0.0,0.0,1.0
2025-07-16 05:00:00,0.299,2517.36,0.25,42.23,0.0,0.0,1.0
2025-07-16 06:00:00,0.375,4296.15,0.25,41.57,0.0,1.0,1.0
2025-07-16 07:00:00,0.375,5060.94,0.25,44.75,0.0,1.0,1.0
2025-07-16 08:00:00,0.376,4999.64,0.25,44.68,0.0,1.0,1.0
2025-07-16 09:00:00,0.375,5420.83,0.25,46.8,0.0,1.0,1.0
2025-07-16 10:00:00,0.375,5438.01,0.25,47.36,0.0,1.0,1.0
2025-07-16 11:00:00,0.377,4689.49,0.25,43.61,0.0,1.0,1.0
2025-07-16 12:00:00,0.346,3755.06,0.25,39.26,0.0,1.0,1.0
2025-07-16 13:00:00,0.346,3708.77,0.25,38.97,0.0,1.0,1.0
2025-07-16 14:00:00,0.347,3578.56,0.25,38.65,0.0,1.0,1.0
2025-07-16 15:00:00,0.346,3684.9,0.25,38.44,0.0,1.0,1.0
2025-07-16 16:00:00,0.344,4021.63,0.25,39.02,0.0,1.0,1.0
2025-07-16 17:00:00,0.373,4070.64,0.25,41.35,0.0,1.0,1.0
2025-07-16 18:00:00,0.375,4338.11,0.25,42.27,0.0,1.0,1.0
2025-07-16 19:00:00,0.376,4452.94,0.25,42.54,0.0,1.0,1.0
2025-07-16 20:00:00,0.374,5009.77,0.25,45.06,0.0,1.0,1.0
2025-07-16 21:00:00,0.376,4588.4,0.25,43.14,0.0,1.0,1.0
2025-07-16 22:00:00,0.369,3939.16,0.25,40.84,0.0,1.0,1.0
2025-07-16 23:00:00,0.346,2753.0,0.25,36.5,0.0,1.0,1.0
2025-07-17 00:00:00,0.295,2262.91,0.25,42.71,0.0,0.0,1.0
2025-07-17 01:00:00,0.295,1823.1,0.25,40.33,0.0,0.0,1.0
2025-07-17 02:00:00,0.296,1832.14,0.25,40.38,0.0,0.0,1.0
2025-07-17 03:00:00,0.294,1857.82,0.25,40.24,0.0,0.0,1.0
2025-07-17 04:00:00,0.293,2041.56,0.25,41.12,0.0,0.0,1.0
2025-07-17 05:00:00,0.3,2548.47,0.25,43.13,0.0,0.0,1.0
2025-07-17 06:00:00,0.376,4014.58,0.25,40.92,0.0,1.0,1.0
2025-07-17 07:00:00,0.375,4728.01,0.25,43.22,0.0,1.0,1.0
2025-07-17 08:00:00,0.375,4871.78,0.25,44.1,0.0,1.0,1.0
2025-07-17 09:00:00,0.374,4660.74,0.25,43.07,0.0,1.0,1.0
2025-07-17 10:00:00,0.376,4455.3,0.25,42.36,0.0,1.0,1.0
2025-07-17 11:00:00,0.374,3569.34,0.25,40.37,0.0,1.0,1.0
2025-07-17 12:00:00,0.344,3189.02,0.25,38.01,0.0,1.0,1.0
2025-07-17 13:00:00,0.344,3880.75,0.25,38.79,0.0,1.0,1.0
2025-07-17 14:00:00,0.344,4201.21,0.25,39.57,0.0,1.0,1.0
2025-07-17 15:00:00,0.346,3974.61,0.25,39.13,0.0,1.0,1.0
2025-07-17 16:00:00,0.345,3688.69,0.25,38.6,0.0,1.0,1.0
2025-07-17 17:00:00,0.376,4058.16,0.25,41.22,0.0,1.0,1.0
2025-07-17 18:00:00,0.376,3940.07,0.25,40.92,0.0,1.0,1.0
2025-07-17 19:00:00,0.376,4163.77,0.25,41.55,0.0,1.0,1.0
2025-07-17 20:00:00,0.375,4669.78,0.25,43.18,0.0,1.0,1.0
2025-07-17 21:00:00,0.376,4438.48,0.25,42.31,0.0,1.0,1.0
2025-07-17 22:00:00,0.347,3605.69,0.25,38.94,0.0,1.0,1.0
2025-07-17 23:00:00,0.344,2996.6,0.25,38.45,0.0,1.0,1.0
2025-07-18 00:00:00,0.294,1951.32,0.25,41.23,0.0,0.0,1.0
2025-07-18 01:00:00,0.295,1725.8,0.25,39.92,0.0,0.0,1.0
2025-07-18 02:00:00,0.295,2081.52,0.25,41.7,0.0,0.0,1.0
2025-07-18 03:00:00,0.296,2081.16,0.25,41.69,0.0,0.0,1.0
2025-07-18 04:00:00,0.295,2163.09,0.25,41.89,0.0,0.0,1.0
2025-07-18 05:00:00,0.341,2933.85,0.25,42.33,0.0,0.0,1.0
2025-07-18 06:00:00,0.376,3518.88,0.25,40.08,0.0,1.0,1.0
2025-07-18 07:00:00,0.375,3974.25,0.25,40.87,0.0,1.0,1.0
2025-07-18 08:00:00,0.375,4286.21,0.25,41.55,0.0,1.0,1.0
2025-07-18 09:00:00,0.375,4014.03,0.25,40.93,0.0,1.0,1.0
2025-07-18 10:00:00,0.376,4070.1,0.25,41.16,0.0,1.0,1.0
2025-07-18 11:00:00,0.376,3901.73,0.25,40.78,0.0,1.0,1.0
2025-07-18 12:00:00,0.346,3690.68,0.25,38.59,0.0,1.0,1.0
2025-07-18 13:00:00,0.344,3327.0,39.32,0.0,0.0,1.0,1.0
2025-07-18 14:00:00,0.344,3343.64,39.41,0.0,1.0,1.0,0.0
2025-07-18 15:00:00,0.344,3290.83,42.77,41.14,1.0,1.0,0.0
2025-07-18 16:00:00,0.344,3412.18,41.78,43.37,1.0,0.0,1.0
2025-07-18 17:00:00,0.376,3558.67,43.8,44.94,1.0,0.0,1.0
2025-07-18 18:00:00,0.377,3751.27,44.84,45.22,1.0,0.0,1.0
2025-07-18 19:00:00,0.375,4507.74,46.84,46.78,1.0,0.0,1.0
2025-07-18 20:00:00,0.376,4879.74,47.87,47.24,1.0,0.0,1.0
2025-07-18 21:00:00,0.376,4258.36,47.87,44.61,1.0,0.0,1.0
2025-07-18 22:00:00,0.372,3814.38,45.84,44.4,1.0,0.0,1.0
2025-07-18 23:00:00,0.346,2896.77,0.25,46.82,1.0,0.0,1.0
2025-07-19 00:00:00,0.296,2063.8,0.25,41.47,0.0,0.0,1.0
2025-07-19 01:00:00,0.295,1798.5,0.25,39.83,0.0,0.0,1.0
2025-07-19 02:00:00,0.297,1711.7,0.25,39.37,0.0,0.0,1.0
2025-07-19 03:00:00,0.295,1771.56,0.25,39.54,0.0,0.0,1.0
2025-07-19 04:00:00,0.296,1887.66,0.25,40.03,0.0,0.0,1.0
2025-07-19 05:00:00,0.299,2253.51,0.25,41.62,0.0,0.0,1.0
2025-07-19 06:00:00,0.376,3802.63,43.8,45.44,0.0,0.0,1.0
2025-07-19 07:00:00,0.374,4126.7,45.84,44.74,1.0,0.0,1.0
2025-07-19 08:00:00,0.375,4227.97,45.84,45.55,1.0,0.0,1.0
2025-07-19 09:00:00,0.376,4869.07,47.86,47.22,1.0,0.0,1.0
2025-07-19 10:00:00,0.375,4699.25,47.87,46.18,1.0,0.0,1.0
2025-07-19 11:00:00,0.376,4401.04,46.84,45.76,1.0,0.0,1.0
2025-07-19 12:00:00,0.346,3715.64,42.78,42.4,1.0,0.0,1.0
2025-07-19 13:00:00,0.346,3206.74,42.78,40.95,1.0,0.0,1.0
2025-07-19 14:00:00,0.345,3266.78,42.78,41.06,1.0,0.0,1.0
2025-07-19 15:00:00,0.346,3254.12,42.78,41.02,1.0,0.0,1.0
2025-07-19 16:00:00,0.344,3476.02,42.78,41.81,1.0,0.0,1.0
2025-07-19 17:00:00,0.376,3885.09,45.84,43.85,1.0,0.0,1.0
2025-07-19 18:00:00,0.376,3798.83,44.84,44.18,1.0,0.0,1.0
2025-07-19 19:00:00,0.376,3905.89,44.84,45.01,1.0,0.0,1.0
2025-07-19 20:00:00,0.376,4455.3,46.84,45.78,1.0,0.0,1.0
2025-07-19 21:00:00,0.375,4167.93,45.84,45.38,1.0,0.0,1.0
2025-07-19 22:00:00,0.369,3685.08,45.83,43.41,1.0,0.0,1.0
2025-07-19 23:00:00,0.346,2829.68,0.25,47.65,1.0,0.0,1.0
2025-07-20 00:00:00,0.293,2245.73,0.25,42.07,0.0,0.0,1.0
2025-07-20 01:00:00,0.296,2211.73,0.25,41.92,0.0,0.0,1.0
2025-07-20 02:00:00,0.295,2124.57,0.25,41.4,0.0,0.0,1.0
2025-07-20 03:00:00,0.295,2133.79,0.25,41.27,0.0,0.0,1.0
2025-07-20 04:00:00,0.294,2256.22,0.25,41.78,0.0,0.0,1.0
2025-07-20 05:00:00,0.3,2366.54,0.25,41.42,0.0,0.0,1.0
2025-07-20 06:00:00,0.375,3550.53,43.8,43.87,1.0,0.0,1.0
2025-07-20 07:00:00,0.376,3954.72,45.84,43.87,1.0,0.0,1.0
2025-07-20 08:00:00,0.375,4426.54,46.84,45.5,1.0,0.0,1.0
2025-07-20 09:00:00,0.374,4553.31,46.84,46.35,1.0,0.0,1.0
2025-07-20 10:00:00,0.377,4277.89,46.84,45.06,1.0,0.0,1.0
2025-07-20 11:00:00,0.376,3781.47,46.84,42.58,1.0,0.0,1.0
2025-07-20 12:00:00,0.345,3428.64,46.84,39.34,1.0,0.0,1.0
2025-07-20 13:00:00,0.346,3217.23,46.84,38.89,1.0,0.0,1.0
2025-07-20 14:00:00,0.346,3157.73,46.84,38.61,1.0,0.0,1.0
2025-07-20 15:00:00,0.346,3140.01,46.84,38.65,1.0,0.0,1.0
2025-07-20 16:00:00,0.346,3427.01,46.84,39.15,1.0,0.0,1.0
2025-07-20 17:00:00,0.374,4461.81,46.84,45.64,1.0,0.0,1.0
2025-07-20 18:00:00,0.376,4698.89,46.84,47.11,1.0,0.0,1.0
2025-07-20 19:00:00,0.376,4675.2,46.84,46.91,1.0,0.0,1.0
2025-07-20 20:00:00,0.375,4420.57,46.84,45.59,1.0,0.0,1.0
2025-07-20 21:00:00,0.377,4291.99,45.84,46.06,1.0,0.0,1.0
2025-07-20 22:00:00,0.367,3508.03,44.84,43.0,1.0,0.0,1.0
2025-07-20 23:00:00,0.345,2719.18,48.06,0.0,1.0,0.0,1.0
2025-07-21 00:00:00,0.296,2042.28,42.34,0.0,1.0,0.0,0.0
2025-07-21 01:00:00,0.295,1772.64,40.66,0.0,1.0,0.0,0.0
2025-07-21 02:00:00,0.294,1740.99,40.88,0.0,1.0,0.0,0.0
2025-07-21 03:00:00,0.296,1696.14,40.62,0.0,1.0,0.0,0.0
2025-07-21 04:00:00,0.295,1962.71,41.85,0.0,1.0,0.0,0.0
2025-07-21 05:00:00,0.357,2804.18,50.0,0.0,1.0,0.0,0.0
2025-07-21 06:00:00,0.375,3969.55,42.59,0.0,1.0,0.0,0.0
2025-07-21 07:00:00,0.375,5284.47,47.0,0.0,1.0,1.0,0.0
2025-07-21 08:00:00,0.376,5606.37,48.75,0.0,1.0,1.0,0.0
2025-07-21 09:00:00,0.374,5489.55,48.38,0.0,1.0,1.0,0.0
2025-07-21 10:00:00,0.377,5061.85,46.45,0.0,1.0,1.0,0.0
2025-07-21 11:00:00,0.375,3711.3,42.05,0.0,1.0,1.0,0.0
2025-07-21 12:00:00,0.345,3608.58,39.94,0.0,1.0,1.0,0.0
2025-07-21 13:00:00,0.345,3363.53,39.74,0.0,1.0,1.0,0.0
2025-07-21 14:00:00,0.345,3469.15,39.58,0.0,1.0,1.0,0.0
2025-07-21 15:00:00,0.345,3412.18,39.43,0.0,1.0,1.0,0.0
2025-07-21 16:00:00,0.345,3459.92,39.36,0.0,1.0,1.0,0.0
2025-07-21 17:00:00,0.375,3797.92,41.59,0.0,1.0,1.0,0.0
2025-07-21 18:00:00,0.376,4002.64,42.07,0.0,1.0,1.0,0.0
2025-07-21 19:00:00,0.375,4075.52,42.15,0.0,1.0,1.0,0.0
2025-07-21 20:00:00,0.375,4634.33,43.99,0.0,1.0,1.0,0.0
2025-07-21 21:00:00,0.375,4741.39,44.71,0.0,1.0,1.0,0.0
2025-07-21 22:00:00,0.348,3540.04,40.06,0.0,1.0,1.0,0.0
2025-07-21 23:00:00,0.344,2948.13,49.12,0.0,1.0,1.0,0.0
2025-07-22 00:00:00,0.295,2501.45,46.02,0.0,1.0,0.0,0.0
2025-07-22 01:00:00,0.296,2205.4,43.72,0.0,1.0,0.0,0.0
2025-07-22 02:00:00,0.296,2133.79,43.07,0.0,1.0,0.0,0.0
2025-07-22 03:00:00,0.295,1742.62,40.82,0.0,1.0,0.0,0.0
2025-07-22 04:00:00,0.295,1887.12,41.45,0.0,1.0,0.0,0.0
2025-07-22 05:00:00,0.332,2652.09,42.6,0.0,1.0,0.0,0.0
2025-07-22 06:00:00,0.375,3776.95,41.68,0.0,1.0,1.0,0.0
2025-07-22 07:00:00,0.375,4438.66,43.12,0.0,1.0,1.0,0.0
2025-07-22 08:00:00,0.375,4403.57,43.02,0.0,1.0,1.0,0.0
2025-07-22 09:00:00,0.375,4280.96,42.76,0.0,1.0,1.0,0.0
2025-07-22 10:00:00,0.376,4010.6,42.12,0.0,1.0,1.0,0.0
2025-07-22 11:00:00,0.376,3530.45,41.34,0.0,1.0,1.0,0.0
2025-07-22 12:00:00,0.345,3580.37,39.49,0.0,1.0,1.0,0.0
2025-07-22 13:00:00,0.345,3284.69,39.1,0.0,1.0,1.0,0.0
2025-07-22 14:00:00,0.345,3344.0,39.24,0.0,1.0,1.0,0.0
2025-07-22 15:00:00,0.346,3481.26,42.08,42.88,1.0,1.0,0.0
2025-07-22 16:00:00,0.345,3502.06,42.15,42.9,1.0,0.0,1.0
2025-07-22 17:00:00,0.375,3783.28,43.86,45.97,1.0,0.0,1.0
2025-07-22 18:00:00,0.375,3952.91,45.75,44.96,1.0,0.0,1.0
2025-07-22 19:00:00,0.374,4098.85,46.51,44.96,1.0,0.0,1.0
2025-07-22 20:00:00,0.375,5029.66,47.35,0.0,1.0,0.0,1.0
2025-07-22 21:00:00,0.377,5154.62,46.97,0.0,1.0,1.0,0.0
2025-07-22 22:00:00,0.37,4007.34,42.7,0.0,1.0,1.0,0.0
2025-07-22 23:00:00,0.344,2850.84,49.72,0.0,1.0,1.0,0.0
2025-07-23 00:00:00,0.294,2075.2,43.39,0.0,1.0,0.0,0.0
2025-07-23 01:00:00,0.295,1685.29,40.98,0.0,1.0,0.0,0.0
2025-07-23 02:00:00,0.296,1670.65,40.76,0.0,1.0,0.0,0.0
2025-07-23 03:00:00,0.296,1710.61,40.88,0.0,1.0,0.0,0.0
2025-07-23 04:00:00,0.294,1901.58,41.69,0.0,1.0,0.0,0.0
2025-07-23 05:00:00,0.3,2275.57,43.46,0.0,1.0,0.0,0.0
2025-07-23 06:00:00,0.375,3901.01,41.86,0.0,1.0,0.0,0.0
2025-07-23 07:00:00,0.374,4623.84,43.7,0.0,1.0,1.0,0.0
2025-07-23 08:00:00,0.376,4403.21,42.99,0.0,1.0,1.0,0.0
2025-07-23 09:00:00,0.375,4401.4,42.97,0.0,1.0,1.0,0.0
2025-07-23 10:00:00,0.376,4327.08,43.03,0.0,1.0,1.0,0.0
2025-07-23 11:00:00,0.375,3714.37,41.67,0.0,1.0,1.0,0.0
2025-07-23 12:00:00,0.344,3864.48,40.02,0.0,1.0,1.0,0.0
2025-07-23 13:00:00,0.345,3407.12,39.57,0.0,1.0,1.0,0.0
2025-07-23 14:00:00,0.345,3469.33,39.61,0.0,1.0,1.0,0.0
2025-07-23 15:00:00,0.346,3651.62,39.69,0.0,1.0,1.0,0.0
2025-07-23 16:00:00,0.345,3722.51,39.71,0.0,1.0,1.0,0.0
2025-07-23 17:00:00,0.374,3989.26,42.08,0.0,1.0,1.0,0.0
2025-07-23 18:00:00,0.376,4142.98,42.53,0.0,1.0,1.0,0.0
2025-07-23 19:00:00,0.374,4233.22,42.67,0.0,1.0,1.0,0.0
2025-07-23 20:00:00,0.374,4640.48,44.06,0.0,1.0,1.0,0.0
2025-07-23 21:00:00,0.376,4495.99,43.73,0.0,1.0,1.0,0.0
2025-07-23 22:00:00,0.371,3692.49,41.9,0.0,1.0,1.0,0.0
2025-07-23 23:00:00,0.345,3049.05,49.5,0.0,1.0,1.0,0.0
2025-07-24 00:00:00,0.295,2598.92,46.48,0.0,1.0,0.0,0.0
2025-07-24 01:00:00,0.295,2195.46,43.7,0.0,1.0,0.0,0.0
2025-07-24 02:00:00,0.294,2131.26,43.39,0.0,1.0,0.0,0.0
2025-07-24 03:00:00,0.296,1948.24,42.11,0.0,1.0,0.0,0.0
2025-07-24 04:00:00,0.295,1951.86,41.98,0.0,1.0,0.0,0.0
2025-07-24 05:00:00,0.297,2337.24,43.32,0.0,1.0,0.0,0.0
2025-07-24 06:00:00,0.375,4242.08,42.58,0.0,1.0,1.0,0.0
2025-07-24 07:00:00,0.374,4903.97,45.25,0.0,1.0,1.0,0.0
2025-07-24 08:00:00,0.375,5113.03,46.41,0.0,1.0,1.0,0.0
2025-07-24 09:00:00,0.375,4970.88,46.05,0.0,1.0,1.0,0.0
2025-07-24 10:00:00,0.376,4347.33,43.3,0.0,1.0,1.0,0.0
2025-07-24 11:00:00,0.375,3956.16,42.46,0.0,1.0,1.0,0.0
2025-07-24 12:00:00,0.345,3257.56,39.64,0.0,1.0,1.0,0.0
2025-07-24 13:00:00,0.345,3087.57,39.22,0.0,1.0,1.0,0.0
2025-07-24 14:00:00,0.344,3217.95,39.4,0.0,1.0,1.0,0.0
2025-07-24 15:00:00,0.345,3229.35,39.36,0.0,1.0,1.0,0.0
2025-07-24 16:00:00,0.345,3584.71,39.58,0.0,1.0,1.0,0.0
2025-07-24 17:00:00,0.376,3971.72,42.25,0.0,1.0,1.0,0.0
2025-07-24 18:00:00,0.374,3989.8,42.23,0.0,1.0,1.0,0.0
2025-07-24 19:00:00,0.374,4411.89,43.26,0.0,1.0,1.0,0.0
2025-07-24 20:00:00,0.375,4683.7,44.52,0.0,1.0,1.0,0.0
2025-07-24 21:00:00,0.375,5158.42,47.12,0.0,1.0,1.0,0.0
2025-07-24 22:00:00,0.365,4492.55,43.28,0.0,1.0,1.0,0.0
2025-07-24 23:00:00,0.346,3707.5,40.21,0.0,1.0,1.0,0.0
2025-07-25 00:00:00,0.297,2207.57,43.72,0.0,1.0,1.0,0.0
2025-07-25 01:00:00,0.293,2104.13,43.18,0.0,1.0,0.0,0.0
2025-07-25 02:00:00,0.295,1863.43,41.85,0.0,1.0,0.0,0.0
2025-07-25 03:00:00,0.295,1903.94,41.93,0.0,1.0,0.0,0.0
2025-07-25 04:00:00,0.294,2196.54,43.44,0.0,1.0,0.0,0.0
2025-07-25 05:00:00,0.307,2763.13,43.08,0.0,1.0,0.0,0.0
2025-07-25 06:00:00,0.376,4250.22,42.9,0.0,1.0,1.0,0.0
2025-07-25 07:00:00,0.373,4954.97,45.6,0.0,1.0,1.0,0.0
2025-07-25 08:00:00,0.376,5106.7,46.74,0.0,1.0,1.0,0.0
2025-07-25 09:00:00,0.374,4879.2,45.86,0.0,1.0,1.0,0.0
2025-07-25 10:00:00,0.376,4528.72,43.98,0.0,1.0,1.0,0.0
2025-07-25 11:00:00,0.376,3810.94,42.19,0.0,1.0,1.0,0.0
2025-07-25 12:00:00,0.345,3682.91,40.02,0.0,1.0,1.0,0.0
2025-07-25 13:00:00,0.345,3601.71,39.96,0.0,1.0,1.0,0.0
2025-07-25 14:00:00,0.345,4014.4,40.49,0.0,1.0,1.0,0.0
2025-07-25 15:00:00,0.346,4085.83,40.79,0.0,1.0,1.0,0.0
2025-07-25 16:00:00,0.345,4138.09,40.83,0.0,1.0,1.0,0.0
2025-07-25 17:00:00,0.375,4195.06,42.9,0.0,1.0,1.0,0.0
2025-07-25 18:00:00,0.375,4284.76,43.26,0.0,1.0,1.0,0.0
2025-07-25 19:00:00,0.374,4263.96,43.06,0.0,1.0,1.0,0.0
2025-07-25 20:00:00,0.376,4667.43,44.6,0.0,1.0,1.0,0.0
2025-07-25 21:00:00,0.375,4591.29,44.23,0.0,1.0,1.0,0.0
2025-07-25 22:00:00,0.367,3813.66,41.5,0.0,1.0,1.0,0.0
2025-07-25 23:00:00,0.346,3271.3,39.91,0.0,1.0,1.0,0.0
2025-07-26 00:00:00,0.297,2573.42,46.29,0.0,1.0,0.0,0.0
2025-07-26 01:00:00,0.296,2185.69,43.55,0.0,1.0,0.0,0.0
2025-07-26 02:00:00,0.294,1910.63,41.76,0.0,1.0,0.0,0.0
2025-07-26 03:00:00,0.295,1818.03,41.33,0.0,1.0,0.0,0.0
2025-07-26 04:00:00,0.293,2112.63,42.46,0.0,1.0,0.0,0.0
2025-07-26 05:00:00,0.35,2953.56,42.89,0.0,1.0,0.0,0.0
2025-07-26 06:00:00,0.374,3931.57,41.84,0.0,1.0,1.0,0.0
2025-07-26 07:00:00,0.374,4843.93,44.91,0.0,1.0,1.0,0.0
2025-07-26 08:00:00,0.374,4843.57,44.86,0.0,1.0,1.0,0.0
2025-07-26 09:00:00,0.374,5435.47,48.0,0.0,1.0,1.0,0.0
2025-07-26 10:00:00,0.377,5095.12,46.32,0.0,1.0,1.0,0.0
2025-07-26 11:00:00,0.377,3855.98,42.15,0.0,1.0,1.0,0.0
2025-07-26 12:00:00,0.345,3576.03,39.81,0.0,1.0,1.0,0.0
2025-07-26 13:00:00,0.346,3391.2,39.79,0.0,1.0,1.0,0.0
2025-07-26 14:00:00,0.345,3270.22,41.75,42.9,1.0,0.0,1.0
2025-07-26 15:00:00,0.345,3555.77,42.32,42.9,1.0,0.0,1.0
2025-07-26 16:00:00,0.345,3515.63,42.03,42.9,1.0,0.0,1.0
2025-07-26 17:00:00,0.375,3915.83,44.54,45.97,1.0,0.0,1.0
2025-07-26 18:00:00,0.377,3931.75,44.07,45.98,1.0,0.0,1.0
2025-07-26 19:00:00,0.374,4035.55,44.52,45.98,1.0,0.0,1.0
2025-07-26 20:00:00,0.375,4256.55,45.69,45.98,1.0,0.0,1.0
2025-07-26 21:00:00,0.376,4326.35,46.55,45.98,1.0,0.0,1.0
2025-07-26 22:00:00,0.371,3766.28,44.06,45.97,1.0,0.0,1.0
2025-07-26 23:00:00,0.347,2837.09,48.28,0.0,1.0,0.0,1.0
2025-07-27 00:00:00,0.294,2222.04,43.0,0.0,1.0,0.0,0.0
2025-07-27 01:00:00,0.296,2013.35,42.05,0.0,1.0,0.0,0.0
2025-07-27 02:00:00,0.295,2106.3,42.37,0.0,1.0,0.0,0.0
2025-07-27 03:00:00,0.295,2104.85,42.26,0.0,1.0,0.0,0.0
2025-07-27 04:00:00,0.295,2343.03,43.32,0.0,1.0,0.0,0.0
2025-07-27 05:00:00,0.301,2403.43,43.94,0.0,1.0,0.0,0.0
2025-07-27 06:00:00,0.376,3749.1,45.76,42.9,1.0,0.0,0.0
2025-07-27 07:00:00,0.375,4220.02,45.61,45.96,1.0,0.0,1.0
2025-07-27 08:00:00,0.376,4540.47,46.9,45.98,1.0,0.0,1.0
2025-07-27 09:00:00,0.374,4690.21,47.38,45.98,1.0,0.0,1.0
2025-07-27 10:00:00,0.376,4551.14,46.25,47.02,1.0,0.0,1.0
2025-07-27 11:00:00,0.376,3636.07,44.71,43.94,1.0,0.0,1.0
2025-07-27 12:00:00,0.345,3549.8,41.93,42.9,1.0,0.0,1.0
2025-07-27 13:00:00,0.345,3179.8,41.18,42.89,1.0,0.0,1.0
2025-07-27 14:00:00,0.345,3385.78,41.88,42.89,1.0,0.0,1.0
2025-07-27 15:00:00,0.345,3119.76,41.3,41.87,1.0,0.0,1.0
2025-07-27 16:00:00,0.345,3372.76,41.75,42.89,1.0,0.0,1.0
2025-07-27 17:00:00,0.376,4340.82,45.71,44.96,1.0,0.0,1.0
2025-07-27 18:00:00,0.374,4891.49,47.82,47.02,1.0,0.0,1.0
2025-07-27 19:00:00,0.376,4587.31,46.57,47.02,1.0,0.0,1.0
2025-07-27 20:00:00,0.375,4444.08,46.22,47.02,1.0,0.0,1.0
2025-07-27 21:00:00,0.376,4491.65,46.84,47.01,1.0,0.0,1.0
2025-07-27 22:00:00,0.369,3648.18,45.83,43.67,1.0,0.0,1.0
2025-07-27 23:00:00,0.347,3026.44,42.78,41.46,1.0,0.0,1.0
2025-07-28 00:00:00,0.296,2449.91,0.25,43.27,0.0,0.0,1.0
2025-07-28 01:00:00,0.295,2236.87,0.25,42.12,0.0,0.0,1.0
2025-07-28 02:00:00,0.295,1779.88,0.25,39.51,0.0,0.0,1.0
2025-07-28 03:00:00,0.296,1744.79,0.25,39.4,0.0,0.0,1.0
2025-07-28 04:00:00,0.294,2110.64,0.25,40.88,0.0,0.0,1.0
2025-07-28 05:00:00,0.302,2508.86,0.26,42.33,0.0,0.0,1.0
2025-07-28 06:00:00,0.374,4196.87,45.84,45.36,1.0,0.0,1.0
2025-07-28 07:00:00,0.375,4910.48,47.87,46.98,1.0,0.0,1.0
2025-07-28 08:00:00,0.375,5040.15,48.88,47.64,1.0,0.0,1.0
2025-07-28 09:00:00,0.374,5129.12,48.88,47.71,1.0,0.0,1.0
2025-07-28 10:00:00,0.377,4409.0,46.84,45.52,1.0,0.0,1.0
2025-07-28 11:00:00,0.374,4065.39,45.84,45.35,1.0,0.0,1.0
2025-07-28 12:00:00,0.346,4300.13,45.84,44.35,1.0,0.0,1.0
2025-07-28 13:00:00,0.344,3913.3,44.84,42.68,1.0,0.0,1.0
2025-07-28 14:00:00,0.346,3851.63,44.84,42.66,1.0,0.0,1.0
2025-07-28 15:00:00,0.345,3385.42,43.8,41.26,1.0,0.0,1.0
2025-07-28 16:00:00,0.345,3666.27,42.79,43.36,1.0,0.0,1.0
2025-07-28 17:00:00,0.375,4011.32,44.84,45.45,1.0,0.0,1.0
2025-07-28 18:00:00,0.376,3867.19,45.84,44.28,1.0,0.0,1.0
2025-07-28 19:00:00,0.375,4392.9,46.84,46.06,1.0,0.0,1.0
2025-07-28 20:00:00,0.374,4471.57,46.84,46.12,1.0,0.0,1.0
2025-07-28 21:00:00,0.376,4582.43,46.84,47.0,1.0,0.0,1.0
2025-07-28 22:00:00,0.36,3896.67,45.84,43.88,1.0,0.0,1.0
2025-07-28 23:00:00,0.347,2830.04,0.25,48.12,0.0,0.0,1.0
2025-07-29 00:00:00,0.296,2226.38,0.25,41.94,0.0,0.0,1.0
2025-07-29 01:00:00,0.295,1990.38,0.25,40.73,0.0,0.0,1.0
2025-07-29 02:00:00,0.296,1661.42,0.25,38.96,0.0,0.0,1.0
2025-07-29 03:00:00,0.295,1720.38,0.25,39.05,0.0,0.0,1.0
2025-07-29 04:00:00,0.295,1907.19,0.25,40.03,0.0,0.0,1.0
2025-07-29 05:00:00,0.314,2738.17,0.25,44.62,0.0,0.0,1.0
2025-07-29 06:00:00,0.375,4095.59,45.84,44.88,1.0,0.0,1.0
2025-07-29 07:00:00,0.374,5104.53,48.88,47.59,1.0,0.0,1.0
2025-07-29 08:00:00,0.373,5706.2,50.0,49.47,1.0,0.0,1.0
2025-07-29 09:00:00,0.375,5493.71,50.0,47.84,1.0,0.0,1.0
2025-07-29 10:00:00,0.376,5015.91,48.89,46.9,1.0,0.0,1.0
2025-07-29 11:00:00,0.375,3944.95,48.89,42.19,1.0,0.0,1.0
2025-07-29 12:00:00,0.345,3757.23,44.84,41.98,1.0,0.0,1.0
2025-07-29 13:00:00,0.346,3585.43,44.84,41.37,1.0,0.0,1.0
2025-07-29 14:00:00,0.345,3729.38,44.84,41.62,1.0,0.0,1.0
2025-07-29 15:00:00,0.346,3675.67,44.84,42.11,1.0,0.0,1.0
2025-07-29 16:00:00,0.344,3839.16,44.84,42.23,1.0,0.0,1.0
2025-07-29 17:00:00,0.375,3986.0,44.84,46.04,1.0,0.0,1.0
2025-07-29 18:00:00,0.375,4116.39,44.84,46.62,1.0,0.0,1.0
2025-07-29 19:00:00,0.375,4147.32,44.84,46.7,1.0,0.0,1.0
2025-07-29 20:00:00,0.376,4873.23,47.87,47.49,1.0,0.0,1.0
2025-07-29 21:00:00,0.376,4639.58,46.84,46.9,1.0,0.0,1.0
2025-07-29 22:00:00,0.368,3765.73,45.83,43.85,1.0,0.0,1.0
2025-07-29 23:00:00,0.345,2893.88,0.25,46.61,1.0,0.0,1.0
2025-07-30 00:00:00,0.294,2574.87,0.25,44.19,0.0,0.0,1.0
2025-07-30 01:00:00,0.295,2523.87,0.25,43.7,0.0,0.0,1.0
2025-07-30 02:00:00,0.295,2335.61,0.25,42.34,0.0,0.0,1.0
2025-07-30 03:00:00,0.295,2206.49,0.25,41.64,0.0,0.0,1.0
2025-07-30 04:00:00,0.294,2348.99,0.25,42.26,0.0,0.0,1.0
2025-07-30 05:00:00,0.298,2365.27,0.25,42.1,0.0,0.0,1.0
2025-07-30 06:00:00,0.373,4244.07,45.84,45.55,1.0,0.0,1.0
2025-07-30 07:00:00,0.375,5121.35,48.88,47.23,1.0,0.0,1.0
2025-07-30 08:00:00,0.376,5295.68,48.88,48.05,1.0,0.0,1.0
2025-07-30 09:00:00,0.375,5201.82,48.88,48.31,1.0,0.0,1.0
2025-07-30 10:00:00,0.378,4834.35,47.87,46.56,1.0,0.0,1.0
2025-07-30 11:00:00,0.374,3966.65,45.84,44.33,1.0,0.0,1.0
2025-07-30 12:00:00,0.345,3901.91,43.8,43.7,1.0,0.0,1.0
2025-07-30 13:00:00,0.346,3617.98,42.78,42.72,1.0,0.0,1.0
2025-07-30 14:00:00,0.346,3599.9,42.78,42.75,1.0,0.0,1.0
2025-07-30 15:00:00,0.346,3808.96,43.8,42.86,1.0,0.0,1.0
2025-07-30 16:00:00,0.345,3748.73,42.78,43.18,1.0,0.0,1.0
2025-07-30 17:00:00,0.374,4121.64,45.85,45.88,1.0,0.0,1.0
2025-07-30 18:00:00,0.376,4766.17,47.87,47.05,1.0,0.0,1.0
2025-07-30 19:00:00,0.376,5030.38,47.87,47.8,1.0,0.0,1.0
2025-07-30 20:00:00,0.375,4947.74,47.87,47.54,1.0,0.0,1.0
2025-07-30 21:00:00,0.376,4723.31,47.87,46.63,1.0,0.0,1.0
2025-07-30 22:00:00,0.367,3786.53,46.48,42.7,1.0,0.0,1.0
2025-07-30 23:00:00,0.346,3088.47,43.8,41.64,1.0,0.0,1.0
2025-07-31 00:00:00,0.295,2303.78,0.25,42.54,0.0,0.0,1.0
2025-07-31 01:00:00,0.294,2247.9,0.25,42.26,0.0,0.0,1.0
2025-07-31 02:00:00,0.295,1890.01,0.25,40.14,0.0,0.0,1.0
2025-07-31 03:00:00,0.295,2092.74,0.25,41.02,0.0,0.0,1.0
2025-07-31 04:00:00,0.294,2016.42,0.25,40.39,0.0,0.0,1.0
2025-07-31 05:00:00,0.309,2717.92,0.25,42.67,0.0,0.0,1.0
2025-07-31 06:00:00,0.375,4280.42,47.87,43.71,1.0,0.0,1.0
2025-07-31 07:00:00,0.374,5093.32,48.73,46.33,1.0,0.0,1.0
2025-07-31 08:00:00,0.374,5027.49,47.87,46.89,1.0,0.0,1.0
2025-07-31 09:00:00,0.376,5269.1,48.88,48.21,1.0,0.0,1.0
2025-07-31 10:00:00,0.376,4898.37,48.37,46.68,1.0,0.0,1.0
2025-07-31 11:00:00,0.376,3710.94,43.8,44.78,1.0,0.0,1.0
2025-07-31 12:00:00,0.345,3492.66,43.79,41.64,1.0,0.0,1.0
2025-07-31 13:00:00,0.346,3615.45,42.78,43.01,1.0,0.0,1.0
2025-07-31 14:00:00,0.345,3416.88,42.78,41.78,1.0,0.0,1.0
2025-07-31 15:00:00,0.345,3671.15,42.78,43.03,1.0,0.0,1.0
2025-07-31 16:00:00,0.346,4047.31,43.8,44.04,1.0,0.0,1.0
2025-07-31 17:00:00,0.375,4738.5,46.84,47.49,1.0,0.0,1.0
2025-07-31 18:00:00,0.376,4175.71,46.83,45.53,1.0,0.0,1.0
2025-07-31 19:00:00,0.375,4228.15,46.84,45.53,1.0,0.0,1.0
2025-07-31 20:00:00,0.375,4791.49,46.85,46.74,1.0,0.0,1.0
2025-07-31 21:00:00,0.375,4637.77,46.84,47.27,1.0,0.0,1.0
2025-07-31 22:00:00,0.365,4032.3,45.83,45.33,1.0,0.0,1.0
2025-07-31 23:00:00,0.345,2972.37,0.25,48.24,1.0,0.0,1.0
2025-08-01 00:00:00,0.295,2497.11,0.25,43.66,0.0,0.0,1.0
