时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-08-01 01:00:00,0.293,2366.54,0.25,43.15,0.0,0.0,1.0
2025-08-01 02:00:00,0.295,1835.76,0.25,39.88,0.0,0.0,1.0
2025-08-01 03:00:00,0.295,1892.54,0.25,39.96,0.0,0.0,1.0
2025-08-01 04:00:00,0.294,2142.29,0.25,41.17,0.0,0.0,1.0
2025-08-01 05:00:00,0.3,2580.66,0.25,42.92,0.0,0.0,1.0
2025-08-01 06:00:00,0.374,4355.11,46.84,45.3,1.0,0.0,1.0
2025-08-01 07:00:00,0.373,5003.26,47.87,47.69,1.0,0.0,1.0
2025-08-01 08:00:00,0.373,5282.12,47.87,48.71,1.0,0.0,1.0
2025-08-01 09:00:00,0.375,5119.36,50.0,46.0,1.0,0.0,1.0
2025-08-01 10:00:00,0.376,4475.01,50.0,42.97,1.0,0.0,1.0
2025-08-01 11:00:00,0.375,4041.7,50.0,41.79,1.0,0.0,1.0
2025-08-01 12:00:00,0.345,3830.84,50.0,39.45,1.0,0.0,1.0
2025-08-01 13:00:00,0.346,3577.29,50.0,38.95,1.0,0.0,1.0
2025-08-01 14:00:00,0.344,3609.3,43.8,41.89,1.0,0.0,1.0
2025-08-01 15:00:00,0.347,3960.68,43.8,43.63,1.0,0.0,1.0
2025-08-01 16:00:00,0.344,3617.08,45.84,41.37,1.0,0.0,1.0
2025-08-01 17:00:00,0.375,3973.71,45.84,44.21,1.0,0.0,1.0
2025-08-01 18:00:00,0.373,4006.98,45.84,44.06,1.0,0.0,1.0
2025-08-01 19:00:00,0.374,4924.23,46.84,48.05,1.0,0.0,1.0
2025-08-01 20:00:00,0.375,5098.74,46.85,48.23,1.0,0.0,1.0
2025-08-01 21:00:00,0.376,5120.99,50.0,45.59,1.0,0.0,1.0
2025-08-01 22:00:00,0.367,3675.31,44.82,42.02,1.0,0.0,1.0
2025-08-01 23:00:00,0.347,2888.45,0.25,48.08,1.0,0.0,1.0
2025-08-02 00:00:00,0.298,2318.79,0.25,42.64,0.0,0.0,1.0
2025-08-02 01:00:00,0.295,2151.33,0.25,41.76,0.0,0.0,1.0
2025-08-02 02:00:00,0.296,1901.77,0.25,40.24,0.0,0.0,1.0
2025-08-02 03:00:00,0.296,1924.73,0.25,40.36,0.0,0.0,1.0
2025-08-02 04:00:00,0.294,2102.5,0.25,41.11,0.0,0.0,1.0
2025-08-02 05:00:00,0.299,2447.92,0.25,42.85,0.0,0.0,1.0
2025-08-02 06:00:00,0.377,4248.05,45.84,45.96,1.0,0.0,1.0
2025-08-02 07:00:00,0.375,5075.41,48.88,47.39,1.0,0.0,1.0
2025-08-02 08:00:00,0.375,5236.55,48.88,48.15,1.0,0.0,1.0
2025-08-02 09:00:00,0.376,5096.03,48.88,47.73,1.0,0.0,1.0
2025-08-02 10:00:00,0.375,4646.45,48.88,45.82,1.0,0.0,1.0
2025-08-02 11:00:00,0.376,4111.87,46.84,44.8,1.0,0.0,1.0
2025-08-02 12:00:00,0.346,3661.02,44.84,41.58,1.0,0.0,1.0
2025-08-02 13:00:00,0.345,3368.42,44.84,40.52,1.0,0.0,1.0
2025-08-02 14:00:00,0.343,3906.43,44.84,41.79,1.0,0.0,1.0
2025-08-02 15:00:00,0.345,4067.93,44.84,42.76,1.0,0.0,1.0
2025-08-02 16:00:00,0.345,3994.68,44.84,42.42,1.0,0.0,1.0
2025-08-02 17:00:00,0.376,4213.51,44.84,46.47,1.0,0.0,1.0
2025-08-02 18:00:00,0.376,4013.85,46.84,43.83,1.0,0.0,1.0
2025-08-02 19:00:00,0.374,4311.16,46.84,44.94,1.0,0.0,1.0
2025-08-02 20:00:00,0.375,4534.87,46.84,46.27,1.0,0.0,1.0
2025-08-02 21:00:00,0.377,4363.97,46.84,45.8,1.0,0.0,1.0
2025-08-02 22:00:00,0.348,3608.4,44.84,41.56,1.0,0.0,1.0
2025-08-02 23:00:00,0.346,3154.66,44.82,40.84,1.0,0.0,1.0
2025-08-03 00:00:00,0.296,2285.52,0.25,42.43,0.0,0.0,1.0
2025-08-03 01:00:00,0.295,2111.18,0.25,41.55,0.0,0.0,1.0
2025-08-03 02:00:00,0.296,1819.66,0.25,39.86,0.0,0.0,1.0
2025-08-03 03:00:00,0.294,1746.06,0.25,39.28,0.0,0.0,1.0
2025-08-03 04:00:00,0.295,1955.84,0.25,40.27,0.0,0.0,1.0
2025-08-03 05:00:00,0.354,2966.04,0.25,42.96,0.0,0.0,1.0
2025-08-03 06:00:00,0.375,3982.39,46.84,43.09,1.0,0.0,1.0
2025-08-03 07:00:00,0.372,5234.19,46.84,49.54,1.0,0.0,1.0
2025-08-03 08:00:00,0.373,5398.4,49.88,48.8,1.0,0.0,1.0
2025-08-03 09:00:00,0.374,5425.89,48.88,49.24,1.0,0.0,1.0
2025-08-03 10:00:00,0.376,4733.8,47.87,47.29,1.0,0.0,1.0
2025-08-03 11:00:00,0.376,3913.12,44.84,45.2,1.0,0.0,1.0
2025-08-03 12:00:00,0.345,3490.67,42.78,42.42,1.0,0.0,1.0
2025-08-03 13:00:00,0.346,3315.61,42.78,41.28,1.0,0.0,1.0
2025-08-03 14:00:00,0.344,3474.93,42.78,42.04,1.0,0.0,1.0
2025-08-03 15:00:00,0.346,3462.82,42.78,41.76,1.0,0.0,1.0
2025-08-03 16:00:00,0.344,3661.93,42.78,42.7,1.0,0.0,1.0
2025-08-03 17:00:00,0.374,3950.56,45.84,44.09,1.0,0.0,1.0
2025-08-03 18:00:00,0.376,4104.82,45.84,46.13,1.0,0.0,1.0
2025-08-03 19:00:00,0.375,5021.88,47.87,47.88,1.0,0.0,1.0
2025-08-03 20:00:00,0.375,5362.77,48.88,48.98,1.0,0.0,1.0
2025-08-03 21:00:00,0.377,4508.46,48.75,44.95,1.0,0.0,1.0
2025-08-03 22:00:00,0.369,3824.33,45.41,44.95,1.0,0.0,1.0
2025-08-03 23:00:00,0.346,2965.13,40.76,44.95,1.0,0.0,1.0
2025-08-04 00:00:00,0.294,2535.26,44.91,0.0,1.0,0.0,0.0
2025-08-04 01:00:00,0.296,2087.31,42.43,0.0,1.0,0.0,0.0
2025-08-04 02:00:00,0.295,1835.58,41.44,0.0,1.0,0.0,0.0
2025-08-04 03:00:00,0.295,1864.87,41.5,0.0,1.0,0.0,0.0
2025-08-04 04:00:00,0.294,2173.94,42.97,0.0,1.0,0.0,0.0
2025-08-04 05:00:00,0.299,2562.93,43.81,0.0,1.0,0.0,0.0
2025-08-04 06:00:00,0.375,4274.27,42.53,0.0,1.0,1.0,0.0
2025-08-04 07:00:00,0.374,4982.46,45.53,0.0,1.0,1.0,0.0
2025-08-04 08:00:00,0.375,5379.05,47.64,0.0,1.0,1.0,0.0
2025-08-04 09:00:00,0.375,5105.25,46.59,0.0,1.0,1.0,0.0
2025-08-04 10:00:00,0.377,4729.64,44.68,0.0,1.0,1.0,0.0
2025-08-04 11:00:00,0.374,4139.0,42.46,0.0,1.0,1.0,0.0
2025-08-04 12:00:00,0.345,3978.59,40.15,0.0,1.0,1.0,0.0
2025-08-04 13:00:00,0.345,4257.81,40.6,0.0,1.0,1.0,0.0
2025-08-04 14:00:00,0.345,4248.59,40.42,0.0,1.0,1.0,0.0
2025-08-04 15:00:00,0.345,4304.65,40.62,0.0,1.0,1.0,0.0
2025-08-04 16:00:00,0.345,3822.88,39.82,0.0,1.0,1.0,0.0
2025-08-04 17:00:00,0.375,4062.14,42.35,0.0,1.0,1.0,0.0
2025-08-04 18:00:00,0.376,3946.22,42.0,0.0,1.0,1.0,0.0
2025-08-04 19:00:00,0.374,4049.84,42.33,0.0,1.0,1.0,0.0
2025-08-04 20:00:00,0.375,4451.32,43.56,0.0,1.0,1.0,0.0
2025-08-04 21:00:00,0.376,4327.44,43.34,0.0,1.0,1.0,0.0
2025-08-04 22:00:00,0.376,3448.71,41.62,0.0,1.0,1.0,0.0
2025-08-04 23:00:00,0.347,2743.96,48.97,0.0,1.0,1.0,0.0
2025-08-05 00:00:00,0.295,2199.98,43.53,0.0,1.0,0.0,0.0
2025-08-05 01:00:00,0.294,2053.31,42.64,0.0,1.0,0.0,0.0
2025-08-05 02:00:00,0.296,1698.86,40.89,0.0,1.0,0.0,0.0
2025-08-05 03:00:00,0.295,1717.66,40.71,0.0,1.0,0.0,0.0
2025-08-05 04:00:00,0.295,1924.55,41.73,0.0,1.0,0.0,0.0
2025-08-05 05:00:00,0.297,2450.63,43.77,0.0,1.0,0.0,0.0
2025-08-05 06:00:00,0.374,4380.97,42.81,0.0,1.0,1.0,0.0
2025-08-05 07:00:00,0.375,4538.85,43.46,0.0,1.0,1.0,0.0
2025-08-05 08:00:00,0.375,4461.44,43.19,0.0,1.0,1.0,0.0
2025-08-05 09:00:00,0.376,4822.23,44.93,0.0,1.0,1.0,0.0
2025-08-05 10:00:00,0.377,4310.62,43.09,0.0,1.0,1.0,0.0
2025-08-05 11:00:00,0.375,3915.83,0.25,41.13,0.0,1.0,1.0
2025-08-05 12:00:00,0.346,3886.9,0.25,39.19,0.0,1.0,1.0
2025-08-05 13:00:00,0.346,3485.42,0.25,38.71,0.0,1.0,1.0
2025-08-05 14:00:00,0.344,3358.47,0.25,38.32,0.0,1.0,1.0
2025-08-05 15:00:00,0.344,3730.65,0.25,38.45,0.0,1.0,1.0
2025-08-05 16:00:00,0.346,4409.36,0.25,40.24,0.0,1.0,1.0
2025-08-05 17:00:00,0.376,3954.17,0.25,40.71,0.0,1.0,1.0
2025-08-05 18:00:00,0.375,4289.28,0.25,41.57,0.0,1.0,1.0
2025-08-05 19:00:00,0.375,5070.71,0.25,44.84,0.0,1.0,1.0
2025-08-05 20:00:00,0.376,5281.58,0.25,46.12,0.0,1.0,1.0
2025-08-05 21:00:00,0.375,4485.68,0.25,42.52,0.0,1.0,1.0
2025-08-05 22:00:00,0.361,3810.58,0.25,40.08,0.0,1.0,1.0
2025-08-05 23:00:00,0.342,2972.19,0.25,49.95,0.0,0.0,1.0
2025-08-06 00:00:00,0.296,2245.55,0.25,42.78,0.0,0.0,1.0
2025-08-06 01:00:00,0.295,2095.99,0.25,41.95,0.0,0.0,1.0
2025-08-06 02:00:00,0.295,1806.28,0.25,40.34,0.0,0.0,1.0
2025-08-06 03:00:00,0.295,1871.93,0.25,40.64,0.0,0.0,1.0
2025-08-06 04:00:00,0.295,1954.21,0.25,41.02,0.0,0.0,1.0
2025-08-06 05:00:00,0.298,2565.47,0.25,44.53,0.0,0.0,1.0
2025-08-06 06:00:00,0.375,3991.97,0.25,41.42,0.0,0.0,1.0
2025-08-06 07:00:00,0.375,4610.82,0.25,42.89,0.0,1.0,1.0
2025-08-06 08:00:00,0.376,5059.5,0.25,45.19,0.0,1.0,1.0
2025-08-06 09:00:00,0.375,4773.58,0.25,44.09,0.0,1.0,1.0
2025-08-06 10:00:00,0.376,4462.89,0.25,42.84,0.0,1.0,1.0
2025-08-06 11:00:00,0.376,4032.84,0.25,41.56,0.0,1.0,1.0
2025-08-06 12:00:00,0.346,3857.78,0.25,39.27,0.0,1.0,1.0
2025-08-06 13:00:00,0.345,3266.78,0.25,38.45,0.0,1.0,1.0
2025-08-06 14:00:00,0.345,3140.73,0.25,37.85,0.0,1.0,1.0
2025-08-06 15:00:00,0.345,3113.25,0.25,37.61,0.0,1.0,1.0
2025-08-06 16:00:00,0.346,3136.03,0.25,37.67,0.0,1.0,1.0
2025-08-06 17:00:00,0.375,3541.85,0.25,40.13,0.0,1.0,1.0
2025-08-06 18:00:00,0.375,3779.12,0.25,40.59,0.0,1.0,1.0
2025-08-06 19:00:00,0.375,4115.13,0.25,41.4,0.0,1.0,1.0
2025-08-06 20:00:00,0.374,4386.21,0.25,42.09,0.0,1.0,1.0
2025-08-06 21:00:00,0.376,4572.84,0.25,43.0,0.0,1.0,1.0
2025-08-06 22:00:00,0.348,3905.35,0.25,39.31,0.0,1.0,1.0
2025-08-06 23:00:00,0.347,3257.74,0.25,39.01,0.0,1.0,1.0
2025-08-07 00:00:00,0.296,2132.16,0.25,42.08,0.0,0.0,1.0
2025-08-07 01:00:00,0.296,1926.72,0.25,41.03,0.0,0.0,1.0
2025-08-07 02:00:00,0.296,1638.09,0.25,39.31,0.0,0.0,1.0
2025-08-07 03:00:00,0.296,1657.99,0.25,39.4,0.0,0.0,1.0
2025-08-07 04:00:00,0.296,1744.97,0.25,39.7,0.0,0.0,1.0
2025-08-07 05:00:00,0.371,2387.88,0.25,47.14,0.0,0.0,1.0
2025-08-07 06:00:00,0.374,3162.07,0.25,39.9,0.0,0.0,1.0
2025-08-07 07:00:00,0.375,3663.38,0.25,40.31,0.0,1.0,1.0
2025-08-07 08:00:00,0.375,3901.01,0.25,40.63,0.0,1.0,1.0
2025-08-07 09:00:00,0.375,3811.13,0.25,40.49,0.0,1.0,1.0
2025-08-07 10:00:00,0.376,3999.57,0.25,41.07,0.0,1.0,1.0
2025-08-07 11:00:00,0.376,3622.87,0.25,40.3,0.0,1.0,1.0
2025-08-07 12:00:00,0.344,3495.19,41.89,42.51,0.0,1.0,1.0
2025-08-07 13:00:00,0.345,3330.98,42.78,41.13,1.0,0.0,1.0
2025-08-07 14:00:00,0.343,3381.44,42.28,41.3,1.0,0.0,1.0
2025-08-07 15:00:00,0.345,3693.76,43.8,41.85,1.0,0.0,1.0
2025-08-07 16:00:00,0.345,3642.94,43.8,41.55,1.0,0.0,1.0
2025-08-07 17:00:00,0.376,3404.04,43.8,43.51,1.0,0.0,1.0
2025-08-07 18:00:00,0.375,3547.82,44.82,43.31,1.0,0.0,1.0
2025-08-07 19:00:00,0.374,3873.16,44.83,44.83,1.0,0.0,1.0
2025-08-07 20:00:00,0.376,4459.82,46.84,46.33,1.0,0.0,1.0
2025-08-07 21:00:00,0.375,4347.33,46.84,45.79,1.0,0.0,1.0
2025-08-07 22:00:00,0.364,3635.53,45.32,42.67,1.0,0.0,1.0
2025-08-07 23:00:00,0.346,2644.5,0.25,46.68,1.0,0.0,1.0
2025-08-08 00:00:00,0.296,2154.41,0.25,41.76,0.0,0.0,1.0
2025-08-08 01:00:00,0.295,1925.46,0.25,40.65,0.0,0.0,1.0
2025-08-08 02:00:00,0.296,1678.6,0.25,39.17,0.0,0.0,1.0
2025-08-08 03:00:00,0.295,1646.59,0.25,38.89,0.0,0.0,1.0
2025-08-08 04:00:00,0.294,1798.32,0.25,39.45,0.0,0.0,1.0
2025-08-08 05:00:00,0.298,2210.47,0.25,41.36,0.0,0.0,1.0
2025-08-08 06:00:00,0.374,3338.4,43.8,43.14,0.0,0.0,1.0
2025-08-08 07:00:00,0.376,3847.84,43.8,44.5,1.0,0.0,1.0
2025-08-08 08:00:00,0.375,4056.89,45.84,44.99,1.0,0.0,1.0
2025-08-08 09:00:00,0.374,4208.8,45.84,45.33,1.0,0.0,1.0
2025-08-08 10:00:00,0.377,4175.89,45.84,45.31,1.0,0.0,1.0
2025-08-08 11:00:00,0.376,3816.01,43.8,45.63,1.0,0.0,1.0
2025-08-08 12:00:00,0.344,3817.46,43.8,42.55,1.0,0.0,1.0
2025-08-08 13:00:00,0.346,3527.92,43.8,41.39,1.0,0.0,1.0
2025-08-08 14:00:00,0.346,3318.14,43.8,40.61,1.0,0.0,1.0
2025-08-08 15:00:00,0.345,3116.5,41.78,40.89,1.0,0.0,1.0
2025-08-08 16:00:00,0.346,3259.19,41.78,41.97,1.0,0.0,1.0
2025-08-08 17:00:00,0.375,3817.46,44.83,44.85,1.0,0.0,1.0
2025-08-08 18:00:00,0.375,4364.51,44.84,46.14,1.0,0.0,1.0
2025-08-08 19:00:00,0.375,4337.02,46.84,44.97,1.0,0.0,1.0
2025-08-08 20:00:00,0.375,4325.27,46.84,45.05,1.0,0.0,1.0
2025-08-08 21:00:00,0.375,4165.04,45.85,45.48,1.0,0.0,1.0
2025-08-08 22:00:00,0.365,3546.01,45.22,42.99,1.0,0.0,1.0
2025-08-08 23:00:00,0.346,2775.97,0.25,46.08,1.0,0.0,1.0
2025-08-09 00:00:00,0.295,2214.08,0.25,41.93,0.0,0.0,1.0
2025-08-09 01:00:00,0.295,1915.87,0.25,40.48,0.0,0.0,1.0
2025-08-09 02:00:00,0.296,1626.52,0.25,38.86,0.0,0.0,1.0
2025-08-09 03:00:00,0.295,1711.34,0.25,39.17,0.0,0.0,1.0
2025-08-09 04:00:00,0.295,1780.96,0.25,39.37,0.0,0.0,1.0
2025-08-09 05:00:00,0.3,2235.79,0.25,41.59,0.0,0.0,1.0
2025-08-09 06:00:00,0.374,3338.76,43.8,43.51,0.0,0.0,1.0
2025-08-09 07:00:00,0.375,3916.02,45.84,44.2,1.0,0.0,1.0
2025-08-09 08:00:00,0.374,4114.58,45.84,44.83,1.0,0.0,1.0
2025-08-09 09:00:00,0.374,4238.64,45.84,45.61,1.0,0.0,1.0
2025-08-09 10:00:00,0.376,4091.98,45.83,44.95,1.0,0.0,1.0
2025-08-09 11:00:00,0.374,3569.16,45.84,42.65,1.0,0.0,1.0
2025-08-09 12:00:00,0.345,3427.19,45.84,39.73,1.0,0.0,1.0
2025-08-09 13:00:00,0.346,3221.39,45.84,39.24,1.0,0.0,1.0
2025-08-09 14:00:00,0.345,3183.77,45.84,39.09,1.0,0.0,1.0
2025-08-09 15:00:00,0.346,3127.17,45.84,38.94,1.0,0.0,1.0
2025-08-09 16:00:00,0.345,3266.42,45.84,39.14,1.0,0.0,1.0
2025-08-09 17:00:00,0.375,3501.16,45.84,42.06,1.0,0.0,1.0
2025-08-09 18:00:00,0.376,3554.51,45.84,42.27,1.0,0.0,1.0
2025-08-09 19:00:00,0.376,3822.7,45.84,43.38,1.0,0.0,1.0
2025-08-09 20:00:00,0.373,4776.84,45.84,48.44,1.0,0.0,1.0
2025-08-09 21:00:00,0.376,4680.99,45.84,48.32,1.0,0.0,1.0
2025-08-09 22:00:00,0.373,3316.33,45.84,42.77,1.0,0.0,1.0
2025-08-09 23:00:00,0.344,2641.78,0.25,46.65,0.0,0.0,1.0
2025-08-10 00:00:00,0.295,2241.75,0.25,41.89,0.0,0.0,1.0
2025-08-10 01:00:00,0.295,1905.38,0.25,40.25,0.0,0.0,1.0
2025-08-10 02:00:00,0.295,1681.86,0.25,39.07,0.0,0.0,1.0
2025-08-10 03:00:00,0.294,1673.36,0.25,38.91,0.0,0.0,1.0
2025-08-10 04:00:00,0.295,1739.73,0.25,39.18,0.0,0.0,1.0
2025-08-10 05:00:00,0.331,2275.03,0.25,44.73,0.0,0.0,1.0
2025-08-10 06:00:00,0.373,3180.16,42.78,44.5,0.0,0.0,1.0
2025-08-10 07:00:00,0.375,3615.45,43.8,44.41,1.0,0.0,1.0
2025-08-10 08:00:00,0.375,3747.29,43.8,44.93,1.0,0.0,1.0
2025-08-10 09:00:00,0.374,4116.03,44.82,46.53,1.0,0.0,1.0
2025-08-10 10:00:00,0.376,3840.06,44.84,44.78,1.0,0.0,1.0
2025-08-10 11:00:00,0.374,3690.68,44.83,43.92,1.0,0.0,1.0
2025-08-10 12:00:00,0.346,3350.69,44.84,40.09,1.0,0.0,1.0
2025-08-10 13:00:00,0.346,3152.85,44.84,39.59,1.0,0.0,1.0
2025-08-10 14:00:00,0.346,3353.23,44.84,40.1,1.0,0.0,1.0
2025-08-10 15:00:00,0.345,3087.2,44.84,39.59,1.0,0.0,1.0
2025-08-10 16:00:00,0.346,3004.74,43.8,39.69,1.0,0.0,1.0
2025-08-10 17:00:00,0.375,3548.18,43.8,44.24,1.0,0.0,1.0
2025-08-10 18:00:00,0.376,3878.58,43.8,46.16,1.0,0.0,1.0
2025-08-10 19:00:00,0.376,3942.6,43.8,45.36,1.0,0.0,1.0
2025-08-10 20:00:00,0.375,4203.74,45.84,45.84,1.0,0.0,1.0
2025-08-10 21:00:00,0.376,3987.81,45.84,44.96,1.0,0.0,1.0
2025-08-10 22:00:00,0.347,3262.8,40.76,44.96,1.0,0.0,1.0
2025-08-10 23:00:00,0.346,2707.43,47.63,0.0,1.0,0.0,1.0
2025-08-11 00:00:00,0.295,2102.86,42.47,0.0,1.0,0.0,0.0
2025-08-11 01:00:00,0.296,1951.5,41.73,0.0,1.0,0.0,0.0
2025-08-11 02:00:00,0.295,1617.66,39.96,0.0,1.0,0.0,0.0
2025-08-11 03:00:00,0.295,1623.44,39.8,0.0,1.0,0.0,0.0
2025-08-11 04:00:00,0.295,1682.76,40.11,0.0,1.0,0.0,0.0
2025-08-11 05:00:00,0.372,2122.76,46.26,0.0,1.0,0.0,0.0
2025-08-11 06:00:00,0.374,2941.8,42.51,42.89,1.0,0.0,0.0
2025-08-11 07:00:00,0.374,3592.3,45.02,42.9,1.0,0.0,1.0
2025-08-11 08:00:00,0.376,3670.79,45.59,42.89,1.0,0.0,1.0
2025-08-11 09:00:00,0.377,3664.46,45.25,42.9,1.0,0.0,1.0
2025-08-11 10:00:00,0.376,3404.95,42.8,44.96,1.0,0.0,1.0
2025-08-11 11:00:00,0.375,3215.78,42.77,43.94,1.0,0.0,1.0
2025-08-11 12:00:00,0.344,3158.46,41.33,41.87,1.0,0.0,1.0
2025-08-11 13:00:00,0.346,3110.35,41.39,41.87,1.0,0.0,1.0
2025-08-11 14:00:00,0.346,3243.82,41.92,41.87,1.0,0.0,1.0
2025-08-11 15:00:00,0.346,2930.59,41.02,41.87,1.0,0.0,1.0
2025-08-11 16:00:00,0.344,3351.42,42.09,41.87,1.0,0.0,1.0
2025-08-11 17:00:00,0.375,3922.35,45.17,44.96,1.0,0.0,1.0
2025-08-11 18:00:00,0.374,3615.45,44.7,44.96,1.0,0.0,1.0
2025-08-11 19:00:00,0.376,3673.86,43.76,44.96,1.0,0.0,1.0
2025-08-11 20:00:00,0.373,4015.66,45.63,44.96,1.0,0.0,1.0
2025-08-11 21:00:00,0.374,4089.08,46.44,44.96,1.0,0.0,1.0
2025-08-11 22:00:00,0.371,3206.2,42.56,44.96,1.0,0.0,1.0
2025-08-11 23:00:00,0.346,2529.12,47.22,0.0,1.0,0.0,1.0
2025-08-12 00:00:00,0.296,2016.78,42.05,0.0,1.0,0.0,0.0
2025-08-12 01:00:00,0.295,1822.92,41.17,0.0,1.0,0.0,0.0
2025-08-12 02:00:00,0.296,1549.48,39.65,0.0,1.0,0.0,0.0
2025-08-12 03:00:00,0.294,1789.28,40.63,0.0,1.0,0.0,0.0
2025-08-12 04:00:00,0.295,1852.39,40.85,0.0,1.0,0.0,0.0
2025-08-12 05:00:00,0.297,1846.61,40.6,0.0,1.0,0.0,0.0
2025-08-12 06:00:00,0.373,3048.68,42.8,42.89,1.0,0.0,0.0
2025-08-12 07:00:00,0.374,3610.03,45.29,42.9,1.0,0.0,1.0
2025-08-12 08:00:00,0.376,3573.13,44.13,43.94,1.0,0.0,1.0
2025-08-12 09:00:00,0.376,3621.6,42.26,0.0,1.0,0.0,1.0
2025-08-12 10:00:00,0.375,3539.32,41.29,0.0,1.0,1.0,0.0
2025-08-12 11:00:00,0.376,3440.76,41.2,0.0,1.0,1.0,0.0
2025-08-12 12:00:00,0.345,3145.44,38.85,0.0,1.0,1.0,0.0
2025-08-12 13:00:00,0.343,2984.12,38.49,0.0,1.0,1.0,0.0
2025-08-12 14:00:00,0.343,3221.57,43.53,41.87,1.0,0.0,0.0
2025-08-12 15:00:00,0.346,3060.08,41.65,41.87,1.0,0.0,1.0
2025-08-12 16:00:00,0.345,3007.09,41.32,41.87,1.0,0.0,1.0
2025-08-12 17:00:00,0.375,3291.2,43.83,43.94,1.0,0.0,1.0
2025-08-12 18:00:00,0.376,3696.83,45.12,43.94,1.0,0.0,1.0
2025-08-12 19:00:00,0.375,3720.52,45.26,43.94,1.0,0.0,1.0
2025-08-12 20:00:00,0.374,4364.33,47.81,43.94,1.0,0.0,1.0
2025-08-12 21:00:00,0.375,4259.62,45.71,45.98,1.0,0.0,1.0
2025-08-12 22:00:00,0.364,3369.14,43.16,42.68,1.0,0.0,1.0
2025-08-12 23:00:00,0.346,2496.02,46.89,0.0,1.0,0.0,1.0
2025-08-13 00:00:00,0.296,2098.89,42.5,0.0,1.0,0.0,0.0
2025-08-13 01:00:00,0.296,1922.02,41.64,0.0,1.0,0.0,0.0
2025-08-13 02:00:00,0.296,1554.54,39.62,0.0,1.0,0.0,0.0
2025-08-13 03:00:00,0.296,1621.27,39.78,0.0,1.0,0.0,0.0
2025-08-13 04:00:00,0.296,1678.96,40.06,0.0,1.0,0.0,0.0
2025-08-13 05:00:00,0.297,1967.23,41.25,0.0,1.0,0.0,0.0
2025-08-13 06:00:00,0.373,3165.51,43.29,42.9,1.0,0.0,0.0
2025-08-13 07:00:00,0.374,3706.78,43.97,43.95,1.0,0.0,1.0
2025-08-13 08:00:00,0.375,3720.16,43.73,44.96,1.0,0.0,1.0
2025-08-13 09:00:00,0.374,3874.78,45.51,43.94,1.0,0.0,1.0
2025-08-13 10:00:00,0.376,4043.51,46.45,43.94,1.0,0.0,1.0
2025-08-13 11:00:00,0.376,4106.99,46.85,43.94,1.0,0.0,1.0
2025-08-13 12:00:00,0.346,3931.21,43.29,43.94,1.0,0.0,1.0
2025-08-13 13:00:00,0.346,3266.42,40.9,43.94,1.0,0.0,1.0
2025-08-13 14:00:00,0.346,3167.68,40.72,43.94,1.0,0.0,1.0
2025-08-13 15:00:00,0.346,2991.9,40.18,43.94,1.0,0.0,1.0
2025-08-13 16:00:00,0.345,3319.05,40.85,43.94,1.0,0.0,1.0
2025-08-13 17:00:00,0.377,3349.61,43.31,43.94,1.0,0.0,1.0
2025-08-13 18:00:00,0.376,3350.69,43.22,43.94,1.0,0.0,1.0
2025-08-13 19:00:00,0.374,3879.49,45.59,43.94,1.0,0.0,1.0
2025-08-13 20:00:00,0.375,4390.55,48.26,43.94,1.0,0.0,1.0
2025-08-13 21:00:00,0.376,4248.59,46.03,45.98,1.0,0.0,1.0
2025-08-13 22:00:00,0.367,3358.29,43.14,42.9,1.0,0.0,1.0
2025-08-13 23:00:00,0.345,2779.22,48.67,0.0,1.0,0.0,0.0
2025-08-14 00:00:00,0.294,2074.47,42.71,0.0,1.0,0.0,0.0
2025-08-14 01:00:00,0.296,2059.46,42.75,0.0,1.0,0.0,0.0
2025-08-14 02:00:00,0.295,1672.63,40.74,0.0,1.0,0.0,0.0
2025-08-14 03:00:00,0.296,1606.26,40.27,0.0,1.0,0.0,0.0
2025-08-14 04:00:00,0.294,1735.93,40.81,0.0,1.0,0.0,0.0
2025-08-14 05:00:00,0.298,2112.09,42.56,0.0,1.0,0.0,0.0
2025-08-14 06:00:00,0.374,3367.51,41.02,0.0,1.0,0.0,0.0
2025-08-14 07:00:00,0.375,3672.24,41.47,0.0,1.0,1.0,0.0
2025-08-14 08:00:00,0.375,3115.05,40.73,0.0,1.0,1.0,0.0
2025-08-14 09:00:00,0.375,3592.3,41.25,0.0,1.0,1.0,0.0
2025-08-14 10:00:00,0.376,3418.15,41.12,0.0,1.0,1.0,0.0
2025-08-14 11:00:00,0.376,3106.55,40.78,0.0,1.0,1.0,0.0
2025-08-14 12:00:00,0.344,3734.63,39.67,0.0,1.0,1.0,0.0
2025-08-14 13:00:00,0.345,3246.35,39.36,0.0,1.0,1.0,0.0
2025-08-14 14:00:00,0.345,3218.5,39.19,0.0,1.0,1.0,0.0
2025-08-14 15:00:00,0.345,3066.04,39.2,0.0,1.0,1.0,0.0
2025-08-14 16:00:00,0.344,3357.02,41.88,42.89,1.0,0.0,0.0
2025-08-14 17:00:00,0.376,3571.51,45.27,42.9,1.0,0.0,1.0
2025-08-14 18:00:00,0.374,3500.43,43.93,43.94,1.0,0.0,1.0
2025-08-14 19:00:00,0.374,3868.09,45.66,43.94,1.0,0.0,1.0
2025-08-14 20:00:00,0.375,4812.64,46.37,47.03,1.0,0.0,1.0
2025-08-14 21:00:00,0.375,5020.44,47.12,49.06,1.0,0.0,1.0
2025-08-14 22:00:00,0.348,3634.08,40.37,49.06,1.0,0.0,1.0
2025-08-14 23:00:00,0.347,2704.17,48.01,0.0,1.0,0.0,1.0
2025-08-15 00:00:00,0.295,2217.16,42.95,0.0,1.0,0.0,0.0
2025-08-15 01:00:00,0.296,2050.06,42.22,0.0,1.0,0.0,0.0
2025-08-15 02:00:00,0.296,1629.77,39.9,0.0,1.0,0.0,0.0
2025-08-15 03:00:00,0.295,1685.11,40.08,0.0,1.0,0.0,0.0
2025-08-15 04:00:00,0.295,1812.79,40.62,0.0,1.0,0.0,0.0
2025-08-15 05:00:00,0.338,2491.68,47.11,0.0,1.0,0.0,0.0
2025-08-15 06:00:00,0.375,3467.7,43.91,43.94,1.0,0.0,0.0
2025-08-15 07:00:00,0.373,4061.96,45.69,43.94,1.0,0.0,1.0
2025-08-15 08:00:00,0.376,4148.22,45.09,45.98,1.0,0.0,1.0
2025-08-15 09:00:00,0.376,4063.04,44.56,45.98,1.0,0.0,1.0
2025-08-15 10:00:00,0.375,4206.45,45.44,45.98,1.0,0.0,1.0
2025-08-15 11:00:00,0.376,3695.75,43.88,45.97,1.0,0.0,1.0
2025-08-15 12:00:00,0.344,3505.32,42.24,42.89,1.0,0.0,1.0
2025-08-15 13:00:00,0.347,3378.91,41.73,42.89,1.0,0.0,1.0
2025-08-15 14:00:00,0.346,3241.46,41.27,42.9,1.0,0.0,1.0
2025-08-15 15:00:00,0.346,3093.17,40.73,42.89,1.0,0.0,1.0
2025-08-15 16:00:00,0.344,3257.2,40.84,42.89,1.0,0.0,1.0
2025-08-15 17:00:00,0.375,3535.52,43.88,43.94,1.0,0.0,1.0
2025-08-15 18:00:00,0.375,3562.83,44.06,43.94,1.0,0.0,1.0
2025-08-15 19:00:00,0.374,3866.28,45.07,44.96,1.0,0.0,1.0
2025-08-15 20:00:00,0.374,4291.27,46.13,45.98,1.0,0.0,1.0
2025-08-15 21:00:00,0.377,4234.12,46.19,45.98,1.0,0.0,1.0
2025-08-15 22:00:00,0.362,3750.36,43.88,44.44,1.0,0.0,1.0
2025-08-15 23:00:00,0.345,2769.28,47.91,0.0,1.0,0.0,1.0
2025-08-16 00:00:00,0.295,2264.36,43.3,0.0,1.0,0.0,0.0
2025-08-16 01:00:00,0.295,1957.83,41.74,0.0,1.0,0.0,0.0
2025-08-16 02:00:00,0.296,1699.58,40.37,0.0,1.0,0.0,0.0
2025-08-16 03:00:00,0.296,1986.58,41.78,0.0,1.0,0.0,0.0
2025-08-16 04:00:00,0.295,2115.34,42.18,0.0,1.0,0.0,0.0
2025-08-16 05:00:00,0.301,2471.25,43.63,0.0,1.0,0.0,0.0
2025-08-16 06:00:00,0.373,3599.18,44.7,42.9,1.0,0.0,1.0
2025-08-16 07:00:00,0.375,4135.74,46.13,43.95,1.0,0.0,1.0
2025-08-16 08:00:00,0.376,4225.8,45.4,45.98,1.0,0.0,1.0
2025-08-16 09:00:00,0.375,4227.79,45.34,45.98,1.0,0.0,1.0
2025-08-16 10:00:00,0.376,4160.88,45.2,45.98,1.0,0.0,1.0
2025-08-16 11:00:00,0.375,3858.87,44.68,45.97,1.0,0.0,1.0
2025-08-16 12:00:00,0.345,3423.76,42.45,41.87,1.0,0.0,1.0
2025-08-16 13:00:00,0.345,3317.96,42.08,41.87,1.0,0.0,1.0
2025-08-16 14:00:00,0.345,3270.04,41.8,41.87,1.0,0.0,1.0
2025-08-16 15:00:00,0.346,3282.52,41.93,41.87,1.0,0.0,1.0
2025-08-16 16:00:00,0.345,3178.35,41.41,41.87,1.0,0.0,1.0
2025-08-16 17:00:00,0.374,3606.05,44.15,43.94,1.0,0.0,1.0
2025-08-16 18:00:00,0.374,3796.12,45.34,43.94,1.0,0.0,1.0
2025-08-16 19:00:00,0.375,4119.65,47.04,43.94,1.0,0.0,1.0
2025-08-16 20:00:00,0.374,4297.6,48.06,43.94,1.0,0.0,1.0
2025-08-16 21:00:00,0.376,4037.36,45.97,44.96,1.0,0.0,1.0
2025-08-16 22:00:00,0.369,3452.51,43.47,44.95,1.0,0.0,1.0
2025-08-16 23:00:00,0.347,2717.19,47.83,0.0,1.0,0.0,1.0
2025-08-17 00:00:00,0.296,2364.19,43.89,0.0,1.0,0.0,0.0
2025-08-17 01:00:00,0.295,2055.3,42.11,0.0,1.0,0.0,0.0
2025-08-17 02:00:00,0.295,2131.62,42.39,0.0,1.0,0.0,0.0
2025-08-17 03:00:00,0.295,2187.14,42.58,0.0,1.0,0.0,0.0
2025-08-17 04:00:00,0.297,2160.19,42.44,0.0,1.0,0.0,0.0
2025-08-17 05:00:00,0.298,2029.98,41.42,0.0,1.0,0.0,0.0
2025-08-17 06:00:00,0.374,3592.12,44.38,43.95,1.0,0.0,1.0
2025-08-17 07:00:00,0.374,3993.24,45.02,44.96,1.0,0.0,1.0
2025-08-17 08:00:00,0.376,4404.84,46.64,45.98,1.0,0.0,1.0
2025-08-17 09:00:00,0.375,4309.35,46.0,45.98,1.0,0.0,1.0
2025-08-17 10:00:00,0.375,4138.27,45.13,45.98,1.0,0.0,1.0
2025-08-17 11:00:00,0.376,3657.59,43.15,45.98,1.0,0.0,1.0
2025-08-17 12:00:00,0.346,3361.55,40.28,45.97,1.0,0.0,1.0
2025-08-17 13:00:00,0.345,3256.11,39.99,45.97,1.0,0.0,1.0
2025-08-17 14:00:00,0.345,3264.25,39.99,45.98,1.0,0.0,1.0
2025-08-17 15:00:00,0.344,3198.06,39.73,45.97,1.0,0.0,1.0
2025-08-17 16:00:00,0.344,3428.46,40.1,45.97,1.0,0.0,1.0
2025-08-17 17:00:00,0.375,3623.59,42.74,45.98,1.0,0.0,1.0
2025-08-17 18:00:00,0.374,3898.11,43.7,45.98,1.0,0.0,1.0
2025-08-17 19:00:00,0.374,4341.54,46.08,45.98,1.0,0.0,1.0
2025-08-17 20:00:00,0.376,4520.4,47.05,45.97,1.0,0.0,1.0
2025-08-17 21:00:00,0.377,4365.42,46.37,45.98,1.0,0.0,1.0
2025-08-17 22:00:00,0.372,3587.24,42.91,45.97,1.0,0.0,1.0
2025-08-17 23:00:00,0.347,2840.17,47.08,0.0,1.0,0.0,1.0
2025-08-18 00:00:00,0.297,2480.83,45.37,0.0,1.0,0.0,0.0
2025-08-18 01:00:00,0.296,2096.35,42.89,0.0,1.0,0.0,0.0
2025-08-18 02:00:00,0.296,1821.65,41.41,0.0,1.0,0.0,0.0
2025-08-18 03:00:00,0.295,1934.68,41.81,0.0,1.0,0.0,0.0
2025-08-18 04:00:00,0.295,1964.34,41.88,0.0,1.0,0.0,0.0
2025-08-18 05:00:00,0.297,2196.9,43.02,0.0,1.0,0.0,0.0
2025-08-18 06:00:00,0.375,4138.64,47.11,43.95,1.0,0.0,1.0
2025-08-18 07:00:00,0.375,4794.56,48.8,45.98,1.0,0.0,1.0
2025-08-18 08:00:00,0.375,5080.84,48.8,47.02,1.0,0.0,1.0
2025-08-18 09:00:00,0.376,4835.43,46.96,47.03,1.0,0.0,1.0
2025-08-18 10:00:00,0.376,4632.88,47.1,47.02,1.0,0.0,1.0
2025-08-18 11:00:00,0.375,4571.4,46.74,47.02,1.0,0.0,1.0
2025-08-18 12:00:00,0.345,4216.94,42.29,47.02,1.0,0.0,1.0
2025-08-18 13:00:00,0.346,3708.22,40.86,47.02,1.0,0.0,1.0
2025-08-18 14:00:00,0.345,3132.96,40.82,43.94,1.0,0.0,1.0
2025-08-18 15:00:00,0.345,3172.38,40.42,43.94,1.0,0.0,1.0
2025-08-18 16:00:00,0.345,3105.29,40.2,43.94,1.0,0.0,1.0
2025-08-18 17:00:00,0.375,4106.45,45.62,44.96,1.0,0.0,1.0
2025-08-18 18:00:00,0.375,4225.62,46.53,44.96,1.0,0.0,1.0
2025-08-18 19:00:00,0.374,4348.05,47.22,44.96,1.0,0.0,1.0
2025-08-18 20:00:00,0.375,4837.06,48.9,45.98,1.0,0.0,1.0
2025-08-18 21:00:00,0.377,4545.9,47.76,45.97,1.0,0.0,1.0
2025-08-18 22:00:00,0.367,3557.58,43.2,45.98,1.0,0.0,1.0
2025-08-18 23:00:00,0.345,3101.31,40.52,45.97,1.0,0.0,1.0
2025-08-19 00:00:00,0.295,2440.5,44.37,0.0,1.0,0.0,0.0
2025-08-19 01:00:00,0.294,2041.02,42.22,0.0,1.0,0.0,0.0
2025-08-19 02:00:00,0.296,1823.46,40.82,0.0,1.0,0.0,0.0
2025-08-19 03:00:00,0.294,1811.16,40.66,0.0,1.0,0.0,0.0
2025-08-19 04:00:00,0.295,1948.97,41.27,0.0,1.0,0.0,0.0
2025-08-19 05:00:00,0.36,2681.57,49.1,0.0,1.0,0.0,0.0
2025-08-19 06:00:00,0.374,3990.52,45.51,44.96,1.0,0.0,0.0
2025-08-19 07:00:00,0.376,5056.24,46.72,50.0,1.0,0.0,1.0
2025-08-19 08:00:00,0.375,4787.33,46.38,48.05,1.0,0.0,1.0
2025-08-19 09:00:00,0.376,4888.06,47.32,48.04,1.0,0.0,1.0
2025-08-19 10:00:00,0.375,4260.34,46.84,44.92,1.0,0.0,1.0
2025-08-19 11:00:00,0.377,4021.27,44.85,45.26,1.0,0.0,1.0
2025-08-19 12:00:00,0.344,3828.13,43.8,43.34,1.0,0.0,1.0
2025-08-19 13:00:00,0.344,3597.19,43.8,41.81,1.0,0.0,1.0
2025-08-19 14:00:00,0.345,3645.83,42.79,43.12,1.0,0.0,1.0
2025-08-19 15:00:00,0.346,3645.11,42.79,43.17,1.0,0.0,1.0
2025-08-19 16:00:00,0.344,3683.45,42.79,43.61,1.0,0.0,1.0
2025-08-19 17:00:00,0.374,3891.6,44.84,45.04,1.0,0.0,1.0
2025-08-19 18:00:00,0.373,4786.06,47.36,47.47,1.0,0.0,1.0
2025-08-19 19:00:00,0.374,5018.81,47.87,48.14,1.0,0.0,1.0
2025-08-19 20:00:00,0.377,4854.96,47.87,48.0,1.0,0.0,1.0
2025-08-19 21:00:00,0.376,4581.34,47.87,46.1,1.0,0.0,1.0
2025-08-19 22:00:00,0.362,3797.56,45.84,42.59,1.0,0.0,1.0
2025-08-19 23:00:00,0.347,2919.02,43.8,41.61,1.0,0.0,1.0
2025-08-20 00:00:00,0.297,2303.96,0.25,42.54,0.0,0.0,1.0
2025-08-20 01:00:00,0.294,2237.23,0.25,42.22,0.0,0.0,1.0
2025-08-20 02:00:00,0.296,1815.5,0.25,39.84,0.0,0.0,1.0
2025-08-20 03:00:00,0.294,1819.3,0.25,39.65,0.0,0.0,1.0
2025-08-20 04:00:00,0.296,2017.87,0.25,40.59,0.0,0.0,1.0
2025-08-20 05:00:00,0.298,2303.6,0.25,41.87,0.0,0.0,1.0
2025-08-20 06:00:00,0.373,4097.58,45.85,45.47,0.0,0.0,1.0
2025-08-20 07:00:00,0.375,5091.33,47.87,48.47,1.0,0.0,1.0
2025-08-20 08:00:00,0.376,5085.54,47.87,48.0,1.0,0.0,1.0
2025-08-20 09:00:00,0.375,4992.04,47.87,47.8,1.0,0.0,1.0
2025-08-20 10:00:00,0.377,4740.67,47.87,46.64,1.0,0.0,1.0
2025-08-20 11:00:00,0.377,3971.72,47.87,42.92,1.0,0.0,1.0
2025-08-20 12:00:00,0.345,3814.2,42.79,43.89,1.0,0.0,1.0
2025-08-20 13:00:00,0.345,3481.26,42.79,42.77,1.0,0.0,1.0
2025-08-20 14:00:00,0.344,3583.44,42.79,43.03,1.0,0.0,1.0
2025-08-20 15:00:00,0.345,3843.86,42.79,44.13,1.0,0.0,1.0
2025-08-20 16:00:00,0.346,3707.86,42.79,43.59,1.0,0.0,1.0
2025-08-20 17:00:00,0.376,3947.48,45.85,44.78,1.0,0.0,1.0
2025-08-20 18:00:00,0.374,4416.59,47.87,45.54,1.0,0.0,1.0
2025-08-20 19:00:00,0.374,4599.97,47.87,45.89,1.0,0.0,1.0
2025-08-20 20:00:00,0.376,4849.9,47.87,47.44,1.0,0.0,1.0
2025-08-20 21:00:00,0.377,4737.96,47.87,46.97,1.0,0.0,1.0
2025-08-20 22:00:00,0.365,3821.8,44.84,43.77,1.0,0.0,1.0
2025-08-20 23:00:00,0.347,3022.82,0.25,46.56,1.0,0.0,1.0
2025-08-21 00:00:00,0.296,2457.86,0.25,43.27,0.0,0.0,1.0
2025-08-21 01:00:00,0.296,2098.52,0.25,41.36,0.0,0.0,1.0
2025-08-21 02:00:00,0.295,1780.06,0.25,39.51,0.0,0.0,1.0
2025-08-21 03:00:00,0.296,1811.16,0.25,39.42,0.0,0.0,1.0
2025-08-21 04:00:00,0.294,1971.93,0.25,40.33,0.0,0.0,1.0
2025-08-21 05:00:00,0.299,2469.26,0.25,42.97,0.0,0.0,1.0
2025-08-21 06:00:00,0.375,4846.46,46.85,47.79,1.0,0.0,1.0
2025-08-21 07:00:00,0.374,5593.53,48.9,49.14,1.0,0.0,1.0
2025-08-21 08:00:00,0.374,5072.7,48.89,47.34,1.0,0.0,1.0
2025-08-21 09:00:00,0.375,4849.9,47.87,47.1,1.0,0.0,1.0
2025-08-21 10:00:00,0.377,4621.67,47.87,45.89,1.0,0.0,1.0
2025-08-21 11:00:00,0.377,3991.07,47.87,42.54,1.0,0.0,1.0
2025-08-21 12:00:00,0.346,3600.08,47.87,39.14,1.0,0.0,1.0
2025-08-21 13:00:00,0.346,3338.4,47.87,38.59,1.0,0.0,1.0
2025-08-21 14:00:00,0.345,3409.83,47.87,38.77,1.0,0.0,1.0
2025-08-21 15:00:00,0.345,3365.16,39.02,0.0,1.0,0.0,1.0
2025-08-21 16:00:00,0.346,3984.19,40.07,0.0,1.0,1.0,0.0
2025-08-21 17:00:00,0.376,4042.43,42.18,0.0,1.0,1.0,0.0
2025-08-21 18:00:00,0.376,4158.71,42.46,0.0,1.0,1.0,0.0
2025-08-21 19:00:00,0.375,4449.69,43.04,0.0,1.0,1.0,0.0
2025-08-21 20:00:00,0.375,4711.37,44.14,0.0,1.0,1.0,0.0
2025-08-21 21:00:00,0.376,4758.03,44.58,0.0,1.0,1.0,0.0
2025-08-21 22:00:00,0.371,3928.49,42.29,0.0,1.0,1.0,0.0
2025-08-21 23:00:00,0.347,3006.37,39.64,0.0,1.0,1.0,0.0
2025-08-22 00:00:00,0.296,2214.08,43.51,0.0,1.0,0.0,0.0
2025-08-22 01:00:00,0.296,2056.21,42.63,0.0,1.0,0.0,0.0
2025-08-22 02:00:00,0.296,1916.96,41.99,0.0,1.0,0.0,0.0
2025-08-22 03:00:00,0.296,1787.47,41.19,0.0,1.0,0.0,0.0
2025-08-22 04:00:00,0.295,2004.85,42.05,0.0,1.0,0.0,0.0
2025-08-22 05:00:00,0.342,2828.78,50.0,0.0,1.0,0.0,0.0
2025-08-22 06:00:00,0.376,3962.13,42.09,0.0,1.0,0.0,0.0
2025-08-22 07:00:00,0.375,5032.37,45.76,0.0,1.0,1.0,0.0
2025-08-22 08:00:00,0.376,4879.74,45.28,0.0,1.0,1.0,0.0
2025-08-22 09:00:00,0.375,4796.37,44.87,0.0,1.0,1.0,0.0
2025-08-22 10:00:00,0.376,4509.73,43.81,0.0,1.0,1.0,0.0
2025-08-22 11:00:00,0.375,4500.87,43.64,0.0,1.0,1.0,0.0
2025-08-22 12:00:00,0.346,4476.45,41.75,0.0,1.0,1.0,0.0
2025-08-22 13:00:00,0.346,4204.82,41.16,0.0,1.0,1.0,0.0
2025-08-22 14:00:00,0.345,3728.84,40.03,0.0,1.0,1.0,0.0
2025-08-22 15:00:00,0.345,3755.24,40.03,0.0,1.0,1.0,0.0
2025-08-22 16:00:00,0.346,3805.52,40.02,0.0,1.0,1.0,0.0
2025-08-22 17:00:00,0.374,4041.7,42.2,0.0,1.0,1.0,0.0
2025-08-22 18:00:00,0.376,4279.33,42.78,0.0,1.0,1.0,0.0
2025-08-22 19:00:00,0.375,4703.05,44.32,0.0,1.0,1.0,0.0
2025-08-22 20:00:00,0.376,4630.35,44.11,0.0,1.0,1.0,0.0
2025-08-22 21:00:00,0.376,4630.35,44.12,0.0,1.0,1.0,0.0
2025-08-22 22:00:00,0.348,3857.78,40.49,0.0,1.0,1.0,0.0
2025-08-22 23:00:00,0.345,3054.29,39.94,0.0,1.0,1.0,0.0
2025-08-23 00:00:00,0.347,2421.88,47.49,0.0,1.0,0.0,0.0
2025-08-23 01:00:00,0.345,2260.74,46.34,0.0,1.0,0.0,0.0
2025-08-23 02:00:00,0.301,1825.27,41.74,0.0,1.0,0.0,0.0
2025-08-23 03:00:00,0.3,1789.1,41.43,0.0,1.0,0.0,0.0
2025-08-23 04:00:00,0.3,1971.03,42.18,0.0,1.0,0.0,0.0
2025-08-23 05:00:00,0.355,2749.39,50.0,0.0,1.0,0.0,0.0
2025-08-23 06:00:00,0.374,3916.56,41.95,0.0,1.0,0.0,0.0
2025-08-23 07:00:00,0.375,4447.7,43.07,0.0,1.0,1.0,0.0
2025-08-23 08:00:00,0.376,4951.9,45.57,0.0,1.0,1.0,0.0
2025-08-23 09:00:00,0.375,4498.7,43.58,0.0,1.0,1.0,0.0
2025-08-23 10:00:00,0.376,4476.45,43.61,0.0,1.0,1.0,0.0
2025-08-23 11:00:00,0.376,3762.48,42.11,0.0,1.0,1.0,0.0
2025-08-23 12:00:00,0.345,3561.92,39.88,0.0,1.0,1.0,0.0
2025-08-23 13:00:00,0.346,3565.9,39.83,0.0,1.0,1.0,0.0
2025-08-23 14:00:00,0.344,3370.23,39.37,0.0,1.0,1.0,0.0
2025-08-23 15:00:00,0.346,3714.74,39.7,0.0,1.0,1.0,0.0
2025-08-23 16:00:00,0.346,3577.84,42.8,42.89,1.0,1.0,0.0
2025-08-23 17:00:00,0.375,3926.87,45.43,44.96,1.0,0.0,1.0
2025-08-23 18:00:00,0.376,4131.94,46.39,45.97,1.0,0.0,1.0
2025-08-23 19:00:00,0.374,4121.27,45.72,45.97,1.0,0.0,1.0
2025-08-23 20:00:00,0.374,4784.25,48.52,47.02,1.0,0.0,1.0
2025-08-23 21:00:00,0.375,4948.46,49.43,47.02,1.0,0.0,1.0
2025-08-23 22:00:00,0.373,3722.87,44.05,47.01,1.0,0.0,1.0
2025-08-23 23:00:00,0.346,2971.28,49.17,0.0,1.0,0.0,1.0
2025-08-24 00:00:00,0.296,2360.39,44.64,0.0,1.0,0.0,0.0
2025-08-24 01:00:00,0.297,2158.75,43.36,0.0,1.0,0.0,0.0
2025-08-24 02:00:00,0.296,1766.49,41.34,0.0,1.0,0.0,0.0
2025-08-24 03:00:00,0.295,1844.8,41.52,0.0,1.0,0.0,0.0
2025-08-24 04:00:00,0.295,1863.43,41.52,0.0,1.0,0.0,0.0
2025-08-24 05:00:00,0.298,2233.8,43.22,0.0,1.0,0.0,0.0
2025-08-24 06:00:00,0.374,3899.56,46.42,44.94,1.0,0.0,0.0
2025-08-24 07:00:00,0.374,4417.32,47.84,44.95,1.0,0.0,1.0
2025-08-24 08:00:00,0.374,4590.93,49.0,44.95,1.0,0.0,1.0
2025-08-24 09:00:00,0.375,5026.95,49.0,47.02,1.0,0.0,1.0
2025-08-24 10:00:00,0.376,4286.21,46.26,45.97,1.0,0.0,1.0
2025-08-24 11:00:00,0.375,3851.82,44.56,45.97,1.0,0.0,1.0
2025-08-24 12:00:00,0.345,3532.08,43.08,42.89,1.0,0.0,1.0
2025-08-24 13:00:00,0.345,3463.72,42.73,42.89,1.0,0.0,1.0
2025-08-24 14:00:00,0.346,3426.11,42.68,42.89,1.0,0.0,1.0
2025-08-24 15:00:00,0.345,3506.04,43.12,42.89,1.0,0.0,1.0
2025-08-24 16:00:00,0.345,3681.82,43.69,42.89,1.0,0.0,1.0
2025-08-24 17:00:00,0.375,4681.35,47.18,48.03,1.0,0.0,1.0
2025-08-24 18:00:00,0.375,4895.47,48.23,48.03,1.0,0.0,1.0
2025-08-24 19:00:00,0.377,5088.61,48.19,49.05,1.0,0.0,1.0
2025-08-24 20:00:00,0.375,4634.69,46.85,45.98,1.0,0.0,1.0
2025-08-24 21:00:00,0.375,4411.71,46.84,46.01,1.0,0.0,1.0
2025-08-24 22:00:00,0.365,3745.3,46.84,42.17,1.0,0.0,1.0
2025-08-24 23:00:00,0.345,3111.62,41.78,41.91,1.0,0.0,1.0
2025-08-25 00:00:00,0.297,2541.41,0.25,43.98,0.0,0.0,1.0
2025-08-25 01:00:00,0.296,2218.61,0.25,42.1,0.0,0.0,1.0
2025-08-25 02:00:00,0.295,1969.22,0.25,40.55,0.0,0.0,1.0
2025-08-25 03:00:00,0.295,2050.24,0.25,40.89,0.0,0.0,1.0
2025-08-25 04:00:00,0.294,1833.59,0.25,39.68,0.0,0.0,1.0
2025-08-25 05:00:00,0.298,2375.4,0.25,42.39,0.0,0.0,1.0
2025-08-25 06:00:00,0.374,4082.03,44.84,45.57,1.0,0.0,1.0
2025-08-25 07:00:00,0.374,4957.68,47.87,47.65,1.0,0.0,1.0
2025-08-25 08:00:00,0.376,5134.19,48.88,47.58,1.0,0.0,1.0
2025-08-25 09:00:00,0.374,5236.36,47.87,49.48,1.0,0.0,1.0
2025-08-25 10:00:00,0.376,4767.25,47.87,47.04,1.0,0.0,1.0
2025-08-25 11:00:00,0.375,4113.32,47.87,43.68,1.0,0.0,1.0
2025-08-25 12:00:00,0.344,3451.24,47.87,39.4,1.0,0.0,1.0
2025-08-25 13:00:00,0.345,3317.24,47.87,39.03,1.0,0.0,1.0
2025-08-25 14:00:00,0.346,3300.24,47.87,38.84,1.0,0.0,1.0
2025-08-25 15:00:00,0.345,3316.88,47.87,38.67,1.0,0.0,1.0
2025-08-25 16:00:00,0.344,4235.93,47.87,40.78,1.0,0.0,1.0
2025-08-25 17:00:00,0.376,4137.73,47.87,43.0,1.0,0.0,1.0
2025-08-25 18:00:00,0.375,4262.88,47.87,43.61,1.0,0.0,1.0
2025-08-25 19:00:00,0.375,4527.81,47.87,44.99,1.0,0.0,1.0
2025-08-25 20:00:00,0.375,4745.19,47.87,46.26,1.0,0.0,1.0
2025-08-25 21:00:00,0.377,4396.52,45.85,46.5,1.0,0.0,1.0
2025-08-25 22:00:00,0.368,3744.21,45.84,43.66,1.0,0.0,1.0
2025-08-25 23:00:00,0.346,2943.07,42.78,41.72,1.0,0.0,1.0
2025-08-26 00:00:00,0.296,2354.6,0.25,42.8,0.0,0.0,1.0
2025-08-26 01:00:00,0.296,2403.43,0.25,43.03,0.0,0.0,1.0
2025-08-26 02:00:00,0.295,1808.09,0.25,40.41,0.0,0.0,1.0
2025-08-26 03:00:00,0.295,1841.72,0.25,40.48,0.0,0.0,1.0
2025-08-26 04:00:00,0.294,1983.51,0.25,41.05,0.0,0.0,1.0
2025-08-26 05:00:00,0.308,2610.86,0.25,44.68,0.0,0.0,1.0
2025-08-26 06:00:00,0.375,4153.1,0.25,41.43,0.0,1.0,1.0
2025-08-26 07:00:00,0.375,5497.87,0.25,47.59,0.0,1.0,1.0
2025-08-26 08:00:00,0.375,5525.35,0.25,47.81,0.0,1.0,1.0
2025-08-26 09:00:00,0.376,5266.57,0.25,46.73,0.0,1.0,1.0
2025-08-26 10:00:00,0.376,4823.86,0.25,44.61,0.0,1.0,1.0
2025-08-26 11:00:00,0.376,4080.58,0.25,41.83,0.0,1.0,1.0
2025-08-26 12:00:00,0.345,3750.0,0.25,39.12,0.0,1.0,1.0
2025-08-26 13:00:00,0.346,3598.99,0.25,38.81,0.0,1.0,1.0
2025-08-26 14:00:00,0.345,3838.07,0.25,38.93,0.0,1.0,1.0
2025-08-26 15:00:00,0.346,3726.13,0.25,38.62,0.0,1.0,1.0
2025-08-26 16:00:00,0.346,3713.65,0.25,38.48,0.0,1.0,1.0
2025-08-26 17:00:00,0.375,4223.99,0.25,41.54,0.0,1.0,1.0
2025-08-26 18:00:00,0.375,4244.61,0.25,41.6,0.0,1.0,1.0
2025-08-26 19:00:00,0.375,4328.52,0.25,41.92,0.0,1.0,1.0
2025-08-26 20:00:00,0.376,4839.95,0.25,43.97,0.0,1.0,1.0
2025-08-26 21:00:00,0.376,4514.79,0.25,43.02,0.0,1.0,1.0
2025-08-26 22:00:00,0.348,3775.5,0.25,39.56,0.0,1.0,1.0
2025-08-26 23:00:00,0.346,2973.99,0.25,39.07,0.0,1.0,1.0
2025-08-27 00:00:00,0.295,2260.2,0.25,43.02,0.0,0.0,1.0
2025-08-27 01:00:00,0.296,2059.28,0.25,41.85,0.0,0.0,1.0
2025-08-27 02:00:00,0.295,1787.83,0.25,40.24,0.0,0.0,1.0
2025-08-27 03:00:00,0.296,1784.04,0.25,40.04,0.0,0.0,1.0
2025-08-27 04:00:00,0.294,1980.25,0.25,40.9,0.0,0.0,1.0
2025-08-27 05:00:00,0.348,2910.16,0.25,42.16,0.0,0.0,1.0
2025-08-27 06:00:00,0.374,4190.54,0.25,41.3,0.0,1.0,1.0
2025-08-27 07:00:00,0.374,5173.61,0.25,45.51,0.0,1.0,1.0
2025-08-27 08:00:00,0.376,4909.03,0.25,44.39,0.0,1.0,1.0
2025-08-27 09:00:00,0.375,4987.7,0.25,44.98,0.0,1.0,1.0
2025-08-27 10:00:00,0.376,4903.61,0.25,44.59,0.0,1.0,1.0
2025-08-27 11:00:00,0.376,4308.81,0.25,42.18,0.0,1.0,1.0
2025-08-27 12:00:00,0.345,4048.57,0.25,39.45,0.0,1.0,1.0
2025-08-27 13:00:00,0.346,3758.5,0.25,38.84,0.0,1.0,1.0
2025-08-27 14:00:00,0.346,4354.56,0.25,39.96,0.0,1.0,1.0
2025-08-27 15:00:00,0.345,4324.18,0.25,40.07,0.0,1.0,1.0
2025-08-27 16:00:00,0.346,3848.74,0.25,39.09,0.0,1.0,1.0
2025-08-27 17:00:00,0.374,4130.14,0.25,41.61,0.0,1.0,1.0
2025-08-27 18:00:00,0.377,4336.3,0.25,42.27,0.0,1.0,1.0
2025-08-27 19:00:00,0.375,4668.15,0.25,43.3,0.0,1.0,1.0
2025-08-27 20:00:00,0.375,4833.8,0.25,44.22,0.0,1.0,1.0
2025-08-27 21:00:00,0.376,4579.9,0.25,43.12,0.0,1.0,1.0
2025-08-27 22:00:00,0.371,3943.5,0.25,41.2,0.0,1.0,1.0
2025-08-27 23:00:00,0.346,2998.77,0.25,46.86,0.0,1.0,1.0
2025-08-28 00:00:00,0.295,2309.03,0.25,43.13,0.0,0.0,1.0
2025-08-28 01:00:00,0.296,2085.87,0.25,42.02,0.0,0.0,1.0
2025-08-28 02:00:00,0.296,1825.27,0.25,40.51,0.0,0.0,1.0
2025-08-28 03:00:00,0.295,1810.98,0.25,40.34,0.0,0.0,1.0
2025-08-28 04:00:00,0.294,1937.75,0.25,40.85,0.0,0.0,1.0
2025-08-28 05:00:00,0.3,2387.88,0.25,43.18,0.0,0.0,1.0
2025-08-28 06:00:00,0.374,4307.54,45.84,46.67,0.0,0.0,1.0
2025-08-28 07:00:00,0.376,4996.74,47.87,48.4,1.0,0.0,1.0
2025-08-28 08:00:00,0.374,5168.55,48.88,47.15,1.0,0.0,1.0
2025-08-28 09:00:00,0.375,5148.11,48.88,47.7,1.0,0.0,1.0
2025-08-28 10:00:00,0.374,4742.66,48.88,45.99,1.0,0.0,1.0
2025-08-28 11:00:00,0.375,4212.42,46.84,45.26,1.0,0.0,1.0
2025-08-28 12:00:00,0.345,4205.91,44.84,44.5,1.0,0.0,1.0
2025-08-28 13:00:00,0.346,3532.62,43.81,42.21,1.0,0.0,1.0
2025-08-28 14:00:00,0.346,3363.35,42.79,41.9,1.0,0.0,1.0
2025-08-28 15:00:00,0.345,3880.57,42.78,44.44,1.0,0.0,1.0
2025-08-28 16:00:00,0.345,3763.38,0.25,38.81,1.0,0.0,1.0
2025-08-28 17:00:00,0.376,4280.24,0.25,41.77,0.0,1.0,1.0
2025-08-28 18:00:00,0.374,4286.39,0.25,41.64,0.0,1.0,1.0
2025-08-28 19:00:00,0.375,5155.35,0.25,45.32,0.0,1.0,1.0
2025-08-28 20:00:00,0.374,5493.53,0.25,47.19,0.0,1.0,1.0
2025-08-28 21:00:00,0.376,4639.76,0.25,43.22,0.0,1.0,1.0
2025-08-28 22:00:00,0.365,3930.12,0.25,40.42,0.0,1.0,1.0
2025-08-28 23:00:00,0.346,3055.37,0.25,48.28,0.0,1.0,1.0
2025-08-29 00:00:00,0.295,2406.68,0.25,43.88,0.0,0.0,1.0
2025-08-29 01:00:00,0.295,2115.7,0.25,42.19,0.0,0.0,1.0
2025-08-29 02:00:00,0.296,1793.26,0.25,40.39,0.0,0.0,1.0
2025-08-29 03:00:00,0.295,1821.83,0.25,40.35,0.0,0.0,1.0
2025-08-29 04:00:00,0.294,2029.98,0.25,41.22,0.0,0.0,1.0
2025-08-29 05:00:00,0.298,2522.61,0.25,42.62,0.0,0.0,1.0
2025-08-29 06:00:00,0.375,4240.45,0.25,41.39,0.0,1.0,1.0
2025-08-29 07:00:00,0.374,4919.52,0.25,44.16,0.0,1.0,1.0
2025-08-29 08:00:00,0.376,4824.22,0.25,43.94,0.0,1.0,1.0
2025-08-29 09:00:00,0.373,4859.12,0.25,44.23,0.0,1.0,1.0
2025-08-29 10:00:00,0.376,4655.49,0.25,43.2,0.0,1.0,1.0
2025-08-29 11:00:00,0.375,3998.66,0.25,41.51,0.0,1.0,1.0
2025-08-29 12:00:00,0.345,3902.99,0.25,39.29,0.0,1.0,1.0
2025-08-29 13:00:00,0.345,3768.08,0.25,39.06,0.0,1.0,1.0
2025-08-29 14:00:00,0.346,3460.47,0.25,38.68,0.0,1.0,1.0
2025-08-29 15:00:00,0.346,3607.31,0.25,38.64,0.0,1.0,1.0
2025-08-29 16:00:00,0.345,3757.78,0.25,38.59,0.0,1.0,1.0
2025-08-29 17:00:00,0.375,4048.21,0.25,41.11,0.0,1.0,1.0
2025-08-29 18:00:00,0.374,3874.6,0.25,40.6,0.0,1.0,1.0
2025-08-29 19:00:00,0.376,3972.98,0.25,40.87,0.0,1.0,1.0
2025-08-29 20:00:00,0.374,4514.79,0.25,42.31,0.0,1.0,1.0
2025-08-29 21:00:00,0.376,4238.1,0.25,41.76,0.0,1.0,1.0
2025-08-29 22:00:00,0.374,3569.16,0.25,40.41,0.0,1.0,1.0
2025-08-29 23:00:00,0.347,2877.24,0.25,48.63,0.0,1.0,1.0
2025-08-30 00:00:00,0.295,2427.66,0.25,43.78,0.0,0.0,1.0
2025-08-30 01:00:00,0.295,2126.74,0.25,41.92,0.0,0.0,1.0
2025-08-30 02:00:00,0.295,1732.49,0.25,39.85,0.0,0.0,1.0
2025-08-30 03:00:00,0.296,1809.35,0.25,40.21,0.0,0.0,1.0
2025-08-30 04:00:00,0.295,1908.46,0.25,40.54,0.0,0.0,1.0
2025-08-30 05:00:00,0.298,2279.91,0.25,42.48,0.0,0.0,1.0
2025-08-30 06:00:00,0.373,3897.75,44.84,46.22,0.0,0.0,1.0
2025-08-30 07:00:00,0.376,4078.96,45.83,46.24,1.0,0.0,1.0
2025-08-30 08:00:00,0.374,4422.56,45.84,46.57,1.0,0.0,1.0
2025-08-30 09:00:00,0.374,5071.43,47.86,48.33,1.0,0.0,1.0
2025-08-30 10:00:00,0.375,4788.41,47.87,46.89,1.0,0.0,1.0
2025-08-30 11:00:00,0.375,3762.66,44.84,44.85,1.0,0.0,1.0
2025-08-30 12:00:00,0.345,3558.49,44.84,41.13,1.0,0.0,1.0
2025-08-30 13:00:00,0.345,3351.96,44.84,40.5,1.0,0.0,1.0
2025-08-30 14:00:00,0.346,3515.44,44.84,41.07,1.0,0.0,1.0
2025-08-30 15:00:00,0.344,3428.46,44.84,40.56,1.0,0.0,1.0
2025-08-30 16:00:00,0.346,3699.0,44.84,41.69,1.0,0.0,1.0
2025-08-30 17:00:00,0.374,4060.33,44.84,46.36,1.0,0.0,1.0
2025-08-30 18:00:00,0.376,4031.76,44.84,46.35,1.0,0.0,1.0
2025-08-30 19:00:00,0.374,4129.05,46.84,44.63,1.0,0.0,1.0
2025-08-30 20:00:00,0.376,4286.93,46.84,45.66,1.0,0.0,1.0
2025-08-30 21:00:00,0.376,3891.78,46.84,43.76,1.0,0.0,1.0
2025-08-30 22:00:00,0.35,3181.6,46.84,41.92,1.0,0.0,1.0
2025-08-30 23:00:00,0.345,2634.37,0.25,46.93,0.0,0.0,1.0
2025-08-31 00:00:00,0.297,2185.15,0.25,41.92,0.0,0.0,1.0
2025-08-31 01:00:00,0.295,1959.82,0.25,40.52,0.0,0.0,1.0
2025-08-31 02:00:00,0.296,1618.2,0.25,38.82,0.0,0.0,1.0
2025-08-31 03:00:00,0.294,1671.19,0.25,38.86,0.0,0.0,1.0
2025-08-31 04:00:00,0.296,1696.51,0.25,38.97,0.0,0.0,1.0
2025-08-31 05:00:00,0.371,2348.81,0.25,46.38,0.0,0.0,1.0
2025-08-31 06:00:00,0.374,3091.91,45.83,41.08,0.0,0.0,1.0
2025-08-31 07:00:00,0.373,3575.85,45.83,42.36,1.0,0.0,1.0
2025-08-31 08:00:00,0.374,3875.51,45.83,43.64,1.0,0.0,1.0
2025-08-31 09:00:00,0.374,4104.46,45.83,44.97,1.0,0.0,1.0
2025-08-31 10:00:00,0.375,4076.06,45.83,44.86,1.0,0.0,1.0
2025-08-31 11:00:00,0.376,3582.9,45.84,42.84,1.0,0.0,1.0
2025-08-31 12:00:00,0.346,3477.65,42.78,42.22,1.0,0.0,1.0
2025-08-31 13:00:00,0.345,3256.84,42.78,41.17,1.0,0.0,1.0
2025-08-31 14:00:00,0.346,3279.08,42.78,41.21,1.0,0.0,1.0
2025-08-31 15:00:00,0.346,3221.93,42.78,41.08,1.0,0.0,1.0
2025-08-31 16:00:00,0.345,3351.6,41.77,42.73,1.0,0.0,1.0
2025-08-31 17:00:00,0.375,3640.05,44.84,43.76,1.0,0.0,1.0
2025-08-31 18:00:00,0.376,3817.27,44.83,44.78,1.0,0.0,1.0
2025-08-31 19:00:00,0.374,4289.64,45.84,46.4,1.0,0.0,1.0
2025-08-31 20:00:00,0.375,4539.03,45.84,46.94,1.0,0.0,1.0
2025-08-31 21:00:00,0.377,4038.09,47.87,44.39,1.0,0.0,1.0
2025-08-31 22:00:00,0.372,3353.77,45.83,42.68,1.0,0.0,1.0
2025-08-31 23:00:00,0.342,2990.81,50.0,0.0,1.0,0.0,0.0
2025-09-01 00:00:00,0.295,2537.43,45.55,0.0,1.0,0.0,0.0
2025-09-01 01:00:00,0.296,2275.93,44.02,0.0,1.0,0.0,0.0
2025-09-01 02:00:00,0.296,1638.82,40.55,0.0,1.0,0.0,0.0
2025-09-01 03:00:00,0.295,1601.02,40.19,0.0,1.0,0.0,0.0
2025-09-01 04:00:00,0.296,1679.69,40.53,0.0,1.0,0.0,0.0
2025-09-01 05:00:00,0.296,1921.48,41.41,0.0,1.0,0.0,0.0
2025-09-01 06:00:00,0.374,3454.86,41.1,0.0,1.0,0.0,0.0
2025-09-01 07:00:00,0.375,3885.81,41.83,0.0,1.0,1.0,0.0
2025-09-01 08:00:00,0.374,3907.7,41.76,0.0,1.0,1.0,0.0
2025-09-01 09:00:00,0.375,4255.82,42.61,0.0,1.0,1.0,0.0
2025-09-01 10:00:00,0.376,4271.19,42.79,0.0,1.0,1.0,0.0
2025-09-01 11:00:00,0.376,3914.57,42.13,0.0,1.0,1.0,0.0
2025-09-01 12:00:00,0.346,3854.53,40.24,0.0,1.0,1.0,0.0
2025-09-01 13:00:00,0.346,3514.36,39.91,0.0,1.0,1.0,0.0
2025-09-01 14:00:00,0.345,3310.37,39.7,0.0,1.0,1.0,0.0
2025-09-01 15:00:00,0.347,3102.76,39.13,0.0,1.0,1.0,0.0
2025-09-01 16:00:00,0.344,3051.4,38.72,0.0,1.0,1.0,0.0
2025-09-01 17:00:00,0.375,3765.73,41.95,0.0,1.0,1.0,0.0
2025-09-01 18:00:00,0.375,3781.11,42.05,0.0,1.0,1.0,0.0
2025-09-01 19:00:00,0.375,4296.33,43.05,0.0,1.0,1.0,0.0
2025-09-01 20:00:00,0.374,4736.69,44.21,0.0,1.0,1.0,0.0
2025-09-01 21:00:00,0.377,4676.83,44.28,0.0,1.0,1.0,0.0
2025-09-01 22:00:00,0.363,3481.08,41.79,0.0,1.0,1.0,0.0
2025-09-01 23:00:00,0.345,2821.72,49.84,0.0,1.0,0.0,0.0
2025-09-02 00:00:00,0.294,2336.88,44.31,0.0,1.0,0.0,0.0
2025-09-02 01:00:00,0.296,1956.02,42.51,0.0,1.0,0.0,0.0
2025-09-02 02:00:00,0.294,1695.78,40.79,0.0,1.0,0.0,0.0
2025-09-02 03:00:00,0.295,1758.36,41.08,0.0,1.0,0.0,0.0
2025-09-02 04:00:00,0.295,1837.93,41.35,0.0,1.0,0.0,0.0
2025-09-02 05:00:00,0.297,2224.03,43.13,0.0,1.0,0.0,0.0
2025-09-02 06:00:00,0.375,3599.72,41.23,0.0,1.0,1.0,0.0
2025-09-02 07:00:00,0.375,4252.93,42.51,0.0,1.0,1.0,0.0
2025-09-02 08:00:00,0.374,4121.64,42.25,0.0,1.0,1.0,0.0
2025-09-02 09:00:00,0.375,4084.74,42.32,0.0,1.0,1.0,0.0
2025-09-02 10:00:00,0.376,4250.76,42.73,0.0,1.0,1.0,0.0
2025-09-02 11:00:00,0.375,3918.37,42.08,0.0,1.0,1.0,0.0
2025-09-02 12:00:00,0.346,3724.32,39.92,0.0,1.0,1.0,0.0
2025-09-02 13:00:00,0.346,3820.53,40.24,0.0,1.0,1.0,0.0
2025-09-02 14:00:00,0.344,4029.22,40.34,0.0,1.0,1.0,0.0
2025-09-02 15:00:00,0.346,3793.76,40.23,0.0,1.0,1.0,0.0
2025-09-02 16:00:00,0.345,2924.8,43.97,0.0,1.0,1.0,0.0
2025-09-02 17:00:00,0.376,3181.79,44.06,42.89,1.0,0.0,1.0
2025-09-02 18:00:00,0.376,3249.06,44.31,42.89,1.0,0.0,1.0
2025-09-02 19:00:00,0.374,3412.72,44.81,42.89,1.0,0.0,1.0
2025-09-02 20:00:00,0.374,3553.96,45.84,42.89,1.0,0.0,1.0
2025-09-02 21:00:00,0.375,4435.76,45.83,47.27,1.0,0.0,1.0
2025-09-02 22:00:00,0.372,4020.72,45.83,45.51,1.0,0.0,1.0
2025-09-02 23:00:00,0.346,2669.45,0.25,45.51,1.0,0.0,1.0
2025-09-03 00:00:00,0.295,2238.32,0.25,42.65,0.0,0.0,1.0
2025-09-03 01:00:00,0.294,1980.79,0.25,41.26,0.0,0.0,1.0
2025-09-03 02:00:00,0.295,1736.29,0.25,39.85,0.0,0.0,1.0
2025-09-03 03:00:00,0.295,1743.53,0.25,39.72,0.0,0.0,1.0
2025-09-03 04:00:00,0.296,1928.53,0.25,40.64,0.0,0.0,1.0
2025-09-03 05:00:00,0.308,2415.55,0.25,44.13,0.0,0.0,1.0
2025-09-03 06:00:00,0.373,3782.73,44.82,45.63,0.0,0.0,1.0
2025-09-03 07:00:00,0.376,4358.9,44.82,47.41,1.0,0.0,1.0
2025-09-03 08:00:00,0.375,4405.74,0.25,41.85,0.0,1.0,1.0
2025-09-03 09:00:00,0.374,4295.43,0.25,41.75,0.0,1.0,1.0
2025-09-03 10:00:00,0.376,4242.08,0.25,41.72,0.0,1.0,1.0
2025-09-03 11:00:00,0.375,3891.42,0.25,40.91,0.0,1.0,1.0
2025-09-03 12:00:00,0.345,3797.92,0.25,38.89,0.0,1.0,1.0
2025-09-03 13:00:00,0.345,3502.78,0.25,38.68,0.0,1.0,1.0
2025-09-03 14:00:00,0.345,4396.7,0.25,40.19,0.0,1.0,1.0
2025-09-03 15:00:00,0.346,4254.74,0.25,39.9,0.0,1.0,1.0
2025-09-03 16:00:00,0.346,4175.17,0.25,39.89,0.0,1.0,1.0
2025-09-03 17:00:00,0.375,4392.0,0.25,42.45,0.0,1.0,1.0
2025-09-03 18:00:00,0.374,4077.15,0.25,41.62,0.0,1.0,1.0
2025-09-03 19:00:00,0.375,4579.54,0.25,42.83,0.0,1.0,1.0
2025-09-03 20:00:00,0.374,4887.7,0.25,44.3,0.0,1.0,1.0
2025-09-03 21:00:00,0.376,4705.22,0.25,43.54,0.0,1.0,1.0
2025-09-03 22:00:00,0.348,3743.13,0.25,39.21,0.0,1.0,1.0
2025-09-03 23:00:00,0.346,2666.38,0.25,47.72,0.0,0.0,1.0
2025-09-04 00:00:00,0.296,2251.16,0.25,42.68,0.0,0.0,1.0
2025-09-04 01:00:00,0.294,1846.06,0.25,40.62,0.0,0.0,1.0
2025-09-04 02:00:00,0.295,1638.09,0.25,39.23,0.0,0.0,1.0
2025-09-04 03:00:00,0.295,2112.09,0.25,41.68,0.0,0.0,1.0
2025-09-04 04:00:00,0.296,2211.19,0.25,42.1,0.0,0.0,1.0
2025-09-04 05:00:00,0.332,3037.11,0.25,42.34,0.0,0.0,1.0
2025-09-04 06:00:00,0.374,3972.8,0.25,40.88,0.0,1.0,1.0
2025-09-04 07:00:00,0.374,4542.1,0.25,42.22,0.0,1.0,1.0
2025-09-04 08:00:00,0.375,4535.05,0.25,42.29,0.0,1.0,1.0
2025-09-04 09:00:00,0.374,4775.93,0.25,43.51,0.0,1.0,1.0
2025-09-04 10:00:00,0.376,4164.32,0.25,41.72,0.0,1.0,1.0
2025-09-04 11:00:00,0.375,3866.83,0.25,40.95,0.0,1.0,1.0
2025-09-04 12:00:00,0.346,3684.35,0.25,38.68,0.0,1.0,1.0
2025-09-04 13:00:00,0.346,3555.59,0.25,38.45,0.0,1.0,1.0
2025-09-04 14:00:00,0.346,3557.76,0.25,38.38,0.0,1.0,1.0
2025-09-04 15:00:00,0.346,3527.56,42.78,42.81,1.0,0.0,1.0
2025-09-04 16:00:00,0.345,3664.64,42.78,42.98,1.0,0.0,1.0
2025-09-04 17:00:00,0.375,3891.42,0.25,40.95,0.0,1.0,1.0
2025-09-04 18:00:00,0.374,4072.08,0.25,41.22,0.0,1.0,1.0
2025-09-04 19:00:00,0.375,4358.18,0.25,42.0,0.0,1.0,1.0
2025-09-04 20:00:00,0.373,4886.43,0.25,44.32,0.0,1.0,1.0
2025-09-04 21:00:00,0.376,4590.21,0.25,43.11,0.0,1.0,1.0
2025-09-04 22:00:00,0.369,3499.53,0.25,39.88,0.0,1.0,1.0
2025-09-04 23:00:00,0.345,2692.78,0.25,47.7,0.0,1.0,1.0
2025-09-05 00:00:00,0.295,2173.76,0.25,42.22,0.0,0.0,1.0
2025-09-05 01:00:00,0.296,1861.62,0.25,40.56,0.0,0.0,1.0
2025-09-05 02:00:00,0.295,1727.61,0.25,39.83,0.0,0.0,1.0
