时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-09-05 03:00:00,0.295,1733.58,0.25,39.65,0.0,0.0,1.0
2025-09-05 04:00:00,0.295,1844.08,0.25,40.25,0.0,0.0,1.0
2025-09-05 05:00:00,0.298,2214.08,0.25,41.97,0.0,0.0,1.0
2025-09-05 06:00:00,0.374,3999.39,0.25,41.21,0.0,0.0,1.0
2025-09-05 07:00:00,0.375,4586.23,0.25,42.6,0.0,1.0,1.0
2025-09-05 08:00:00,0.375,4579.36,0.25,42.75,0.0,1.0,1.0
2025-09-05 09:00:00,0.375,4757.49,0.25,43.87,0.0,1.0,1.0
2025-09-05 10:00:00,0.376,4393.08,0.25,42.51,0.0,1.0,1.0
2025-09-05 11:00:00,0.375,4114.04,0.25,41.82,0.0,1.0,1.0
2025-09-05 12:00:00,0.346,3935.19,0.25,39.3,0.0,1.0,1.0
2025-09-05 13:00:00,0.345,3813.48,0.25,39.07,0.0,1.0,1.0
2025-09-05 14:00:00,0.345,3799.55,0.25,38.97,0.0,1.0,1.0
2025-09-05 15:00:00,0.346,3749.64,0.25,38.77,0.0,1.0,1.0
2025-09-05 16:00:00,0.346,3821.61,0.25,38.76,0.0,1.0,1.0
2025-09-05 17:00:00,0.376,4190.72,0.25,41.55,0.0,1.0,1.0
2025-09-05 18:00:00,0.375,4207.9,0.25,41.51,0.0,1.0,1.0
2025-09-05 19:00:00,0.375,4406.47,0.25,41.92,0.0,1.0,1.0
2025-09-05 20:00:00,0.374,4775.39,0.25,43.22,0.0,1.0,1.0
2025-09-05 21:00:00,0.375,4507.56,0.25,42.57,0.0,1.0,1.0
2025-09-05 22:00:00,0.374,3587.78,0.25,40.79,0.0,1.0,1.0
2025-09-05 23:00:00,0.346,2833.48,0.25,47.62,0.0,1.0,1.0
2025-09-06 00:00:00,0.296,2340.68,0.25,43.12,0.0,0.0,1.0
2025-09-06 01:00:00,0.295,2095.45,0.25,41.88,0.0,0.0,1.0
2025-09-06 02:00:00,0.295,1928.89,0.25,40.73,0.0,0.0,1.0
2025-09-06 03:00:00,0.296,1832.86,0.25,40.19,0.0,0.0,1.0
2025-09-06 04:00:00,0.294,1933.96,0.25,40.59,0.0,0.0,1.0
2025-09-06 05:00:00,0.299,2254.77,0.25,42.44,0.0,0.0,1.0
2025-09-06 06:00:00,0.373,3726.85,44.82,44.7,0.0,0.0,1.0
2025-09-06 07:00:00,0.376,3965.93,44.84,45.27,1.0,0.0,1.0
2025-09-06 08:00:00,0.376,4036.64,45.84,44.92,1.0,0.0,1.0
2025-09-06 09:00:00,0.375,3988.9,44.82,46.38,1.0,0.0,1.0
2025-09-06 10:00:00,0.375,3886.9,44.82,46.03,1.0,0.0,1.0
2025-09-06 11:00:00,0.376,3627.39,44.82,44.68,1.0,0.0,1.0
2025-09-06 12:00:00,0.345,3632.27,44.82,41.75,1.0,0.0,1.0
2025-09-06 13:00:00,0.346,3364.44,44.82,40.62,1.0,0.0,1.0
2025-09-06 14:00:00,0.345,3211.99,44.83,40.0,1.0,0.0,1.0
2025-09-06 15:00:00,0.346,3254.85,44.83,39.99,1.0,0.0,1.0
2025-09-06 16:00:00,0.345,3361.55,44.84,39.9,1.0,0.0,1.0
2025-09-06 17:00:00,0.376,3720.52,44.84,44.35,1.0,0.0,1.0
2025-09-06 18:00:00,0.376,3682.18,44.82,44.31,1.0,0.0,1.0
2025-09-06 19:00:00,0.375,4006.8,44.82,46.16,1.0,0.0,1.0
2025-09-06 20:00:00,0.373,4555.3,46.83,47.97,1.0,0.0,1.0
2025-09-06 21:00:00,0.375,4792.93,48.88,47.09,1.0,0.0,1.0
2025-09-06 22:00:00,0.373,3977.5,46.83,44.73,1.0,0.0,1.0
2025-09-06 23:00:00,0.346,2654.44,0.25,47.47,1.0,0.0,1.0
2025-09-07 00:00:00,0.295,2084.6,0.25,42.01,0.0,0.0,1.0
2025-09-07 01:00:00,0.295,1907.19,0.25,41.03,0.0,0.0,1.0
2025-09-07 02:00:00,0.295,1658.35,0.25,39.57,0.0,0.0,1.0
2025-09-07 03:00:00,0.295,1693.79,0.25,39.64,0.0,0.0,1.0
2025-09-07 04:00:00,0.296,1792.9,0.25,40.05,0.0,0.0,1.0
2025-09-07 05:00:00,0.297,1973.38,0.25,40.7,0.0,0.0,1.0
2025-09-07 06:00:00,0.375,3147.79,42.78,44.36,0.0,0.0,1.0
2025-09-07 07:00:00,0.375,3645.65,42.78,46.34,1.0,0.0,1.0
2025-09-07 08:00:00,0.373,4101.02,44.82,45.92,1.0,0.0,1.0
2025-09-07 09:00:00,0.374,4345.34,44.82,47.02,1.0,0.0,1.0
2025-09-07 10:00:00,0.375,4229.06,44.82,46.94,1.0,0.0,1.0
2025-09-07 11:00:00,0.375,3688.15,44.82,44.39,1.0,0.0,1.0
2025-09-07 12:00:00,0.345,3513.27,43.8,41.6,1.0,0.0,1.0
2025-09-07 13:00:00,0.344,3351.6,43.8,41.14,1.0,0.0,1.0
2025-09-07 14:00:00,0.345,3066.59,43.8,40.26,1.0,0.0,1.0
2025-09-07 15:00:00,0.347,2927.52,43.8,39.94,1.0,0.0,1.0
2025-09-07 16:00:00,0.346,3404.22,43.8,40.92,1.0,0.0,1.0
2025-09-07 17:00:00,0.375,3837.89,43.8,45.78,1.0,0.0,1.0
2025-09-07 18:00:00,0.374,4051.83,43.8,46.56,1.0,0.0,1.0
2025-09-07 19:00:00,0.376,4340.82,45.37,47.51,1.0,0.0,1.0
2025-09-07 20:00:00,0.376,4501.59,45.83,47.05,1.0,0.0,1.0
2025-09-07 21:00:00,0.376,4095.23,45.84,44.96,1.0,0.0,1.0
2025-09-07 22:00:00,0.348,3189.92,40.87,44.96,1.0,0.0,1.0
2025-09-07 23:00:00,0.346,2538.52,47.32,0.0,1.0,0.0,0.0
2025-09-08 00:00:00,0.294,2153.32,42.51,0.0,1.0,0.0,0.0
2025-09-08 01:00:00,0.295,1890.37,41.37,0.0,1.0,0.0,0.0
2025-09-08 02:00:00,0.296,1651.66,40.12,0.0,1.0,0.0,0.0
2025-09-08 03:00:00,0.294,1708.62,40.18,0.0,1.0,0.0,0.0
2025-09-08 04:00:00,0.294,1887.48,41.03,0.0,1.0,0.0,0.0
2025-09-08 05:00:00,0.364,2463.47,47.85,0.0,1.0,0.0,0.0
2025-09-08 06:00:00,0.373,4117.3,46.29,44.95,1.0,0.0,0.0
2025-09-08 07:00:00,0.374,4768.7,49.23,44.95,1.0,0.0,1.0
2025-09-08 08:00:00,0.374,4509.55,47.91,44.95,1.0,0.0,1.0
2025-09-08 09:00:00,0.374,4661.28,49.01,44.96,1.0,0.0,1.0
2025-09-08 10:00:00,0.376,4448.42,46.27,47.02,1.0,0.0,1.0
2025-09-08 11:00:00,0.375,4023.44,45.67,44.96,1.0,0.0,1.0
2025-09-08 12:00:00,0.347,3802.26,42.76,43.42,1.0,0.0,1.0
2025-09-08 13:00:00,0.345,3696.65,43.04,42.89,1.0,0.0,1.0
2025-09-08 14:00:00,0.344,3892.51,43.96,42.89,1.0,0.0,1.0
2025-09-08 15:00:00,0.344,4155.82,45.69,42.89,1.0,0.0,1.0
2025-09-08 16:00:00,0.345,4174.44,44.03,44.95,1.0,0.0,1.0
2025-09-08 17:00:00,0.375,4281.5,45.85,47.02,1.0,0.0,1.0
2025-09-08 18:00:00,0.374,3901.19,45.41,45.97,1.0,0.0,1.0
2025-09-08 19:00:00,0.375,4084.02,45.86,45.97,1.0,0.0,1.0
2025-09-08 20:00:00,0.376,4349.86,46.6,47.02,1.0,0.0,1.0
2025-09-08 21:00:00,0.376,4282.77,45.94,47.02,1.0,0.0,1.0
2025-09-08 22:00:00,0.369,4067.38,44.88,47.01,1.0,0.0,1.0
2025-09-08 23:00:00,0.346,2775.06,49.4,0.0,1.0,0.0,1.0
2025-09-09 00:00:00,0.296,2349.54,44.38,0.0,1.0,0.0,0.0
2025-09-09 01:00:00,0.295,2258.57,43.9,0.0,1.0,0.0,0.0
2025-09-09 02:00:00,0.294,1819.48,41.43,0.0,1.0,0.0,0.0
2025-09-09 03:00:00,0.294,1867.95,41.61,0.0,1.0,0.0,0.0
2025-09-09 04:00:00,0.295,2023.65,42.29,0.0,1.0,0.0,0.0
2025-09-09 05:00:00,0.299,2269.24,43.35,0.0,1.0,0.0,0.0
2025-09-09 06:00:00,0.374,3143.08,44.06,42.89,1.0,0.0,0.0
2025-09-09 07:00:00,0.376,3426.11,44.61,42.91,1.0,0.0,1.0
2025-09-09 08:00:00,0.376,3295.9,42.84,44.96,1.0,0.0,1.0
2025-09-09 09:00:00,0.376,3747.11,44.55,44.96,1.0,0.0,1.0
2025-09-09 10:00:00,0.376,3704.79,44.54,44.96,1.0,0.0,1.0
2025-09-09 11:00:00,0.374,4106.08,46.47,44.96,1.0,0.0,1.0
2025-09-09 12:00:00,0.346,3907.7,43.87,43.94,1.0,0.0,1.0
2025-09-09 13:00:00,0.345,3861.94,43.67,43.94,1.0,0.0,1.0
2025-09-09 14:00:00,0.345,4005.17,44.66,43.94,1.0,0.0,1.0
2025-09-09 15:00:00,0.344,3835.54,44.15,43.94,1.0,0.0,1.0
2025-09-09 16:00:00,0.346,3113.79,41.22,43.94,1.0,0.0,1.0
2025-09-09 17:00:00,0.376,3840.78,46.3,44.44,1.0,0.0,1.0
2025-09-09 18:00:00,0.375,4038.09,46.25,44.96,1.0,0.0,1.0
2025-09-09 19:00:00,0.375,4072.81,45.44,45.98,1.0,0.0,1.0
2025-09-09 20:00:00,0.375,4474.1,46.79,45.98,1.0,0.0,1.0
2025-09-09 21:00:00,0.377,3550.35,43.59,44.96,1.0,0.0,1.0
2025-09-09 22:00:00,0.37,2492.04,46.35,0.0,1.0,0.0,1.0
2025-09-09 23:00:00,0.347,2115.7,45.05,0.0,1.0,0.0,0.0
2025-09-10 00:00:00,0.296,1777.52,40.72,0.0,1.0,0.0,0.0
2025-09-10 01:00:00,0.296,1651.48,40.11,0.0,1.0,0.0,0.0
2025-09-10 02:00:00,0.294,1765.95,40.61,0.0,1.0,0.0,0.0
2025-09-10 03:00:00,0.296,1739.91,40.5,0.0,1.0,0.0,0.0
2025-09-10 04:00:00,0.294,1871.2,40.95,0.0,1.0,0.0,0.0
2025-09-10 05:00:00,0.297,2364.0,43.45,0.0,1.0,0.0,0.0
2025-09-10 06:00:00,0.374,4511.36,46.88,45.98,1.0,0.0,1.0
2025-09-10 07:00:00,0.375,4510.27,47.02,45.98,1.0,0.0,1.0
2025-09-10 08:00:00,0.375,4182.04,45.56,45.98,1.0,0.0,1.0
2025-09-10 09:00:00,0.375,3973.71,44.35,45.98,1.0,0.0,1.0
2025-09-10 10:00:00,0.376,3865.02,43.94,45.98,1.0,0.0,1.0
2025-09-10 11:00:00,0.376,3528.28,42.78,45.98,1.0,0.0,1.0
2025-09-10 12:00:00,0.346,3547.09,40.48,45.98,1.0,0.0,1.0
2025-09-10 13:00:00,0.345,3272.57,39.96,45.98,1.0,0.0,1.0
2025-09-10 14:00:00,0.346,3293.19,39.89,45.98,1.0,0.0,1.0
2025-09-10 15:00:00,0.346,3130.97,39.59,45.98,1.0,0.0,1.0
2025-09-10 16:00:00,0.344,3183.59,39.57,45.97,1.0,0.0,1.0
2025-09-10 17:00:00,0.376,3715.28,43.06,45.98,1.0,0.0,1.0
2025-09-10 18:00:00,0.375,3666.63,42.8,45.98,1.0,0.0,1.0
2025-09-10 19:00:00,0.376,4301.03,45.88,45.98,1.0,0.0,1.0
2025-09-10 20:00:00,0.373,4673.57,47.75,45.98,1.0,0.0,1.0
2025-09-10 21:00:00,0.376,4286.02,45.31,47.02,1.0,0.0,1.0
2025-09-10 22:00:00,0.375,3676.22,43.11,47.02,1.0,0.0,1.0
2025-09-10 23:00:00,0.347,2690.43,47.79,0.0,1.0,0.0,1.0
2025-09-11 00:00:00,0.296,2241.93,43.12,0.0,1.0,0.0,0.0
2025-09-11 01:00:00,0.295,1940.83,41.69,0.0,1.0,0.0,0.0
2025-09-11 02:00:00,0.294,1606.63,39.93,0.0,1.0,0.0,0.0
2025-09-11 03:00:00,0.296,1723.09,40.88,0.0,1.0,0.0,0.0
2025-09-11 04:00:00,0.296,1732.86,40.79,0.0,1.0,0.0,0.0
2025-09-11 05:00:00,0.299,2184.61,42.82,0.0,1.0,0.0,0.0
2025-09-11 06:00:00,0.376,3469.87,45.18,42.89,1.0,0.0,0.0
2025-09-11 07:00:00,0.374,4057.8,45.44,45.46,1.0,0.0,1.0
2025-09-11 08:00:00,0.375,4108.43,45.76,44.96,1.0,0.0,1.0
2025-09-11 09:00:00,0.374,4187.1,46.21,44.96,1.0,0.0,1.0
2025-09-11 10:00:00,0.376,4160.16,46.42,44.96,1.0,0.0,1.0
2025-09-11 11:00:00,0.375,3848.92,44.72,44.96,1.0,0.0,1.0
2025-09-11 12:00:00,0.345,3640.95,41.37,44.95,1.0,0.0,1.0
2025-09-11 13:00:00,0.345,3291.92,40.76,44.96,1.0,0.0,1.0
2025-09-11 14:00:00,0.346,3284.51,40.52,44.96,1.0,0.0,1.0
2025-09-11 15:00:00,0.344,3355.03,39.37,0.0,1.0,0.0,1.0
2025-09-11 16:00:00,0.344,3377.64,39.2,0.0,1.0,1.0,0.0
2025-09-11 17:00:00,0.375,3635.34,41.36,0.0,1.0,1.0,0.0
2025-09-11 18:00:00,0.375,3727.03,41.51,0.0,1.0,1.0,0.0
2025-09-11 19:00:00,0.375,4029.04,42.23,0.0,1.0,1.0,0.0
2025-09-11 20:00:00,0.374,4646.63,43.99,0.0,1.0,1.0,0.0
2025-09-11 21:00:00,0.377,4677.19,44.27,0.0,1.0,1.0,0.0
2025-09-11 22:00:00,0.346,3546.55,39.85,0.0,1.0,1.0,0.0
2025-09-11 23:00:00,0.346,2615.56,47.68,0.0,1.0,1.0,0.0
2025-09-12 00:00:00,0.295,2163.45,43.4,0.0,1.0,0.0,0.0
2025-09-12 01:00:00,0.295,2072.48,42.94,0.0,1.0,0.0,0.0
2025-09-12 02:00:00,0.296,1656.72,40.63,0.0,1.0,0.0,0.0
2025-09-12 03:00:00,0.295,1672.09,40.65,0.0,1.0,0.0,0.0
2025-09-12 04:00:00,0.295,1844.26,41.3,0.0,1.0,0.0,0.0
2025-09-12 05:00:00,0.357,2649.02,49.55,0.0,1.0,0.0,0.0
2025-09-12 06:00:00,0.374,3492.66,41.21,0.0,1.0,0.0,0.0
2025-09-12 07:00:00,0.375,4177.16,42.45,0.0,1.0,1.0,0.0
2025-09-12 08:00:00,0.375,4018.01,42.21,0.0,1.0,1.0,0.0
2025-09-12 09:00:00,0.375,4084.92,42.47,0.0,1.0,1.0,0.0
2025-09-12 10:00:00,0.376,3958.15,42.3,0.0,1.0,1.0,0.0
2025-09-12 11:00:00,0.375,3521.95,41.53,0.0,1.0,1.0,0.0
2025-09-12 12:00:00,0.346,3555.95,39.83,0.0,1.0,1.0,0.0
2025-09-12 13:00:00,0.346,3205.11,41.9,41.86,1.0,1.0,0.0
2025-09-12 14:00:00,0.346,3326.82,42.07,42.89,1.0,0.0,1.0
2025-09-12 15:00:00,0.346,3064.42,41.69,41.88,1.0,0.0,1.0
2025-09-12 16:00:00,0.345,3396.81,42.72,41.87,1.0,0.0,1.0
2025-09-12 17:00:00,0.375,3484.52,44.38,43.94,1.0,0.0,1.0
2025-09-12 18:00:00,0.374,3595.02,45.12,43.94,1.0,0.0,1.0
2025-09-12 19:00:00,0.376,3625.94,45.16,44.96,1.0,0.0,1.0
2025-09-12 20:00:00,0.376,4121.46,45.83,45.98,1.0,0.0,1.0
2025-09-12 21:00:00,0.375,4021.09,45.61,45.98,1.0,0.0,1.0
2025-09-12 22:00:00,0.368,3563.37,43.73,45.96,1.0,0.0,1.0
2025-09-12 23:00:00,0.347,2608.15,47.5,0.0,1.0,0.0,1.0
2025-09-13 00:00:00,0.295,2150.07,43.14,0.0,1.0,0.0,0.0
2025-09-13 01:00:00,0.296,1838.11,41.72,0.0,1.0,0.0,0.0
2025-09-13 02:00:00,0.295,1648.04,40.35,0.0,1.0,0.0,0.0
2025-09-13 03:00:00,0.295,1582.21,39.6,0.0,1.0,0.0,0.0
2025-09-13 04:00:00,0.296,1631.04,39.8,0.0,1.0,0.0,0.0
2025-09-13 05:00:00,0.297,1845.16,40.51,0.0,1.0,0.0,0.0
2025-09-13 06:00:00,0.374,3292.46,43.74,42.9,1.0,0.0,0.0
2025-09-13 07:00:00,0.374,3550.17,44.59,42.9,1.0,0.0,1.0
2025-09-13 08:00:00,0.376,3150.68,42.12,44.96,1.0,0.0,1.0
2025-09-13 09:00:00,0.374,3706.96,43.64,44.96,1.0,0.0,1.0
2025-09-13 10:00:00,0.376,4083.48,45.61,44.96,1.0,0.0,1.0
2025-09-13 11:00:00,0.376,3782.01,44.23,44.96,1.0,0.0,1.0
2025-09-13 12:00:00,0.371,3039.64,43.63,41.87,1.0,0.0,1.0
2025-09-13 13:00:00,0.346,3035.12,41.3,41.87,1.0,0.0,1.0
2025-09-13 14:00:00,0.345,2982.49,41.03,41.87,1.0,0.0,1.0
2025-09-13 15:00:00,0.346,2328.92,44.38,0.0,1.0,0.0,1.0
2025-09-13 16:00:00,0.346,2969.11,40.82,41.87,1.0,0.0,1.0
2025-09-13 17:00:00,0.375,3466.62,43.73,43.94,1.0,0.0,1.0
2025-09-13 18:00:00,0.375,3401.33,43.4,43.94,1.0,0.0,1.0
2025-09-13 19:00:00,0.376,4244.79,42.73,0.0,1.0,1.0,0.0
2025-09-13 20:00:00,0.376,4139.72,42.61,0.0,1.0,1.0,0.0
2025-09-13 21:00:00,0.376,4155.45,42.78,0.0,1.0,1.0,0.0
2025-09-13 22:00:00,0.374,3413.45,41.68,0.0,1.0,1.0,0.0
2025-09-13 23:00:00,0.347,2708.15,47.73,0.0,1.0,1.0,0.0
2025-09-14 00:00:00,0.296,2179.54,43.33,0.0,1.0,0.0,0.0
2025-09-14 01:00:00,0.296,1836.12,41.81,0.0,1.0,0.0,0.0
2025-09-14 02:00:00,0.295,1633.03,40.45,0.0,1.0,0.0,0.0
2025-09-14 03:00:00,0.296,1586.91,40.2,0.0,1.0,0.0,0.0
2025-09-14 04:00:00,0.295,1645.15,40.34,0.0,1.0,0.0,0.0
2025-09-14 05:00:00,0.295,1821.65,41.06,0.0,1.0,0.0,0.0
2025-09-14 06:00:00,0.372,2912.87,40.95,0.0,1.0,0.0,0.0
2025-09-14 07:00:00,0.374,3385.96,41.04,0.0,1.0,1.0,0.0
2025-09-14 08:00:00,0.376,3686.34,41.56,0.0,1.0,1.0,0.0
2025-09-14 09:00:00,0.376,3650.72,41.53,0.0,1.0,1.0,0.0
2025-09-14 10:00:00,0.376,3571.51,41.35,0.0,1.0,1.0,0.0
2025-09-14 11:00:00,0.376,3352.68,41.27,0.0,1.0,1.0,0.0
2025-09-14 12:00:00,0.345,3151.95,39.11,0.0,1.0,1.0,0.0
2025-09-14 13:00:00,0.335,3051.4,50.0,0.0,1.0,0.0,0.0
2025-09-14 14:00:00,0.344,2936.38,41.19,41.87,1.0,0.0,1.0
2025-09-14 15:00:00,0.345,2745.41,40.7,41.87,1.0,0.0,1.0
2025-09-14 16:00:00,0.346,3154.3,41.85,41.87,1.0,0.0,1.0
2025-09-14 17:00:00,0.375,3294.09,44.33,42.9,1.0,0.0,1.0
2025-09-14 18:00:00,0.375,3593.75,45.89,42.9,1.0,0.0,1.0
2025-09-14 19:00:00,0.374,3903.54,47.44,42.9,1.0,0.0,1.0
2025-09-14 20:00:00,0.375,4195.6,49.26,42.9,1.0,0.0,1.0
2025-09-14 21:00:00,0.377,3810.04,46.77,43.95,1.0,0.0,1.0
2025-09-14 22:00:00,0.372,3110.71,43.08,44.96,1.0,0.0,1.0
2025-09-14 23:00:00,0.346,2556.24,47.98,0.0,1.0,0.0,0.0
2025-09-15 00:00:00,0.295,2074.29,42.7,0.0,1.0,0.0,0.0
2025-09-15 01:00:00,0.294,1889.11,41.73,0.0,1.0,0.0,0.0
2025-09-15 02:00:00,0.295,1579.86,40.14,0.0,1.0,0.0,0.0
2025-09-15 03:00:00,0.295,1725.62,40.87,0.0,1.0,0.0,0.0
2025-09-15 04:00:00,0.294,1667.75,40.47,0.0,1.0,0.0,0.0
2025-09-15 05:00:00,0.298,1917.86,41.73,0.0,1.0,0.0,0.0
2025-09-15 06:00:00,0.375,3518.7,45.07,42.9,1.0,0.0,0.0
2025-09-15 07:00:00,0.376,4017.65,45.84,45.13,1.0,0.0,1.0
2025-09-15 08:00:00,0.375,4173.18,45.84,45.26,1.0,0.0,1.0
2025-09-15 09:00:00,0.375,3981.84,45.84,44.26,1.0,0.0,1.0
2025-09-15 10:00:00,0.376,3965.93,45.84,44.65,1.0,0.0,1.0
2025-09-15 11:00:00,0.374,3007.09,43.8,42.0,1.0,0.0,1.0
2025-09-15 12:00:00,0.345,2743.42,0.25,47.05,1.0,0.0,1.0
2025-09-15 13:00:00,0.346,2938.01,0.25,48.6,0.0,0.0,1.0
2025-09-15 14:00:00,0.343,3160.26,0.25,47.72,0.0,0.0,1.0
2025-09-15 15:00:00,0.346,3312.17,43.8,40.71,1.0,0.0,1.0
2025-09-15 16:00:00,0.345,3429.18,43.8,40.9,1.0,0.0,1.0
2025-09-15 17:00:00,0.375,3618.16,43.8,43.65,1.0,0.0,1.0
2025-09-15 18:00:00,0.376,3918.19,45.84,43.87,1.0,0.0,1.0
2025-09-15 19:00:00,0.375,4027.96,45.84,44.6,1.0,0.0,1.0
2025-09-15 20:00:00,0.374,4405.02,45.84,46.5,1.0,0.0,1.0
2025-09-15 21:00:00,0.376,4302.84,45.84,46.42,1.0,0.0,1.0
2025-09-15 22:00:00,0.349,3584.53,45.84,40.38,1.0,0.0,1.0
2025-09-15 23:00:00,0.345,2735.28,0.25,46.88,1.0,0.0,1.0
2025-09-16 00:00:00,0.296,2231.08,0.25,42.17,0.0,0.0,1.0
2025-09-16 01:00:00,0.295,1866.68,0.25,40.16,0.0,0.0,1.0
2025-09-16 02:00:00,0.295,1686.2,0.25,39.07,0.0,0.0,1.0
2025-09-16 03:00:00,0.294,1678.6,0.25,38.94,0.0,0.0,1.0
2025-09-16 04:00:00,0.296,1765.59,0.25,39.3,0.0,0.0,1.0
2025-09-16 05:00:00,0.368,2335.61,0.25,46.18,0.0,0.0,1.0
2025-09-16 06:00:00,0.373,3658.85,43.8,45.63,0.0,0.0,1.0
2025-09-16 07:00:00,0.373,4276.44,43.8,47.68,1.0,0.0,1.0
2025-09-16 08:00:00,0.375,4194.16,43.8,47.56,1.0,0.0,1.0
2025-09-16 09:00:00,0.376,4307.73,45.84,46.22,1.0,0.0,1.0
2025-09-16 10:00:00,0.375,4078.41,45.84,45.36,1.0,0.0,1.0
2025-09-16 11:00:00,0.374,3901.37,43.8,45.61,1.0,0.0,1.0
2025-09-16 12:00:00,0.343,3706.96,43.8,42.92,1.0,0.0,1.0
2025-09-16 13:00:00,0.345,3468.79,42.78,41.88,1.0,0.0,1.0
2025-09-16 14:00:00,0.345,3398.62,42.78,41.49,1.0,0.0,1.0
2025-09-16 15:00:00,0.346,3442.02,43.8,40.72,1.0,0.0,1.0
2025-09-16 16:00:00,0.344,3437.86,42.79,41.87,1.0,0.0,1.0
2025-09-16 17:00:00,0.374,3609.85,44.84,43.58,1.0,0.0,1.0
2025-09-16 18:00:00,0.374,3879.3,44.84,44.74,1.0,0.0,1.0
2025-09-16 19:00:00,0.375,4250.4,45.84,45.91,1.0,0.0,1.0
2025-09-16 20:00:00,0.376,4569.95,45.85,47.14,1.0,0.0,1.0
2025-09-16 21:00:00,0.376,4495.62,46.84,46.67,1.0,0.0,1.0
2025-09-16 22:00:00,0.373,3717.99,46.84,42.88,1.0,0.0,1.0
2025-09-16 23:00:00,0.345,2651.19,0.25,46.42,1.0,0.0,1.0
2025-09-17 00:00:00,0.296,2270.15,0.25,42.89,0.0,0.0,1.0
2025-09-17 01:00:00,0.294,2016.6,0.25,41.55,0.0,0.0,1.0
2025-09-17 02:00:00,0.295,1661.42,0.25,39.62,0.0,0.0,1.0
2025-09-17 03:00:00,0.295,1747.69,0.25,39.85,0.0,0.0,1.0
2025-09-17 04:00:00,0.295,1799.23,0.25,40.0,0.0,0.0,1.0
2025-09-17 05:00:00,0.299,2172.13,0.25,41.86,0.0,0.0,1.0
2025-09-17 06:00:00,0.375,3663.92,0.25,40.52,0.0,0.0,1.0
2025-09-17 07:00:00,0.374,4495.99,0.25,42.16,0.0,1.0,1.0
2025-09-17 08:00:00,0.374,4283.13,0.25,41.65,0.0,1.0,1.0
2025-09-17 09:00:00,0.375,4339.19,0.25,42.02,0.0,1.0,1.0
2025-09-17 10:00:00,0.376,4216.4,0.25,41.79,0.0,1.0,1.0
2025-09-17 11:00:00,0.376,3668.62,0.25,40.8,0.0,1.0,1.0
2025-09-17 12:00:00,0.345,3704.97,0.25,38.86,0.0,1.0,1.0
2025-09-17 13:00:00,0.346,3762.12,0.25,39.19,0.0,1.0,1.0
2025-09-17 14:00:00,0.346,3650.54,0.25,38.86,0.0,1.0,1.0
2025-09-17 15:00:00,0.346,2314.45,0.25,45.27,0.0,1.0,1.0
2025-09-17 16:00:00,0.344,3588.51,42.78,43.21,0.0,0.0,1.0
2025-09-17 17:00:00,0.375,3836.81,44.84,45.4,1.0,0.0,1.0
2025-09-17 18:00:00,0.374,4436.31,46.84,46.59,1.0,0.0,1.0
2025-09-17 19:00:00,0.376,4745.73,46.84,48.4,1.0,0.0,1.0
2025-09-17 20:00:00,0.373,5032.01,46.84,49.43,1.0,0.0,1.0
2025-09-17 21:00:00,0.375,4908.85,47.87,47.49,1.0,0.0,1.0
2025-09-17 22:00:00,0.369,4171.19,46.34,44.76,1.0,0.0,1.0
2025-09-17 23:00:00,0.346,3493.74,43.8,41.7,1.0,0.0,1.0
2025-09-18 00:00:00,0.296,2795.32,0.25,45.28,1.0,0.0,1.0
2025-09-18 01:00:00,0.295,2321.69,0.25,42.54,0.0,0.0,1.0
2025-09-18 02:00:00,0.296,1680.77,0.25,39.15,0.0,0.0,1.0
2025-09-18 03:00:00,0.296,1732.86,0.25,39.24,0.0,0.0,1.0
2025-09-18 04:00:00,0.295,1830.87,0.25,39.67,0.0,0.0,1.0
2025-09-18 05:00:00,0.3,2112.81,0.25,40.81,0.0,0.0,1.0
2025-09-18 06:00:00,0.373,3585.61,42.78,44.37,0.0,0.0,1.0
2025-09-18 07:00:00,0.374,4169.92,45.83,45.4,1.0,0.0,1.0
2025-09-18 08:00:00,0.374,3900.46,45.84,43.9,1.0,0.0,1.0
2025-09-18 09:00:00,0.375,3969.37,45.84,44.2,1.0,0.0,1.0
2025-09-18 10:00:00,0.376,3797.92,45.84,43.81,1.0,0.0,1.0
2025-09-18 11:00:00,0.375,3761.94,45.84,43.45,1.0,0.0,1.0
2025-09-18 12:00:00,0.345,3392.83,45.84,39.87,1.0,0.0,1.0
2025-09-18 13:00:00,0.345,3067.85,0.25,48.05,1.0,0.0,1.0
2025-09-18 14:00:00,0.343,3263.71,42.78,42.2,0.0,0.0,1.0
2025-09-18 15:00:00,0.347,3273.84,42.78,41.46,1.0,0.0,1.0
2025-09-18 16:00:00,0.345,3200.05,42.78,40.93,1.0,0.0,1.0
2025-09-18 17:00:00,0.375,3464.08,42.78,46.1,1.0,0.0,1.0
2025-09-18 18:00:00,0.374,3515.63,42.78,46.43,1.0,0.0,1.0
2025-09-18 19:00:00,0.375,3838.07,42.78,48.38,1.0,0.0,1.0
2025-09-18 20:00:00,0.373,4085.29,42.78,49.94,1.0,0.0,1.0
2025-09-18 21:00:00,0.372,4209.89,45.83,46.59,1.0,0.0,1.0
2025-09-18 22:00:00,0.372,3337.49,44.81,44.18,1.0,0.0,1.0
2025-09-18 23:00:00,0.346,2755.53,0.25,47.48,0.0,0.0,1.0
2025-09-19 00:00:00,0.295,2225.3,0.25,41.94,0.0,0.0,1.0
2025-09-19 01:00:00,0.295,1999.78,0.25,40.83,0.0,0.0,1.0
2025-09-19 02:00:00,0.295,1613.5,0.25,38.64,0.0,0.0,1.0
2025-09-19 03:00:00,0.295,1607.35,0.25,38.58,0.0,0.0,1.0
2025-09-19 04:00:00,0.295,1776.62,0.25,39.19,0.0,0.0,1.0
2025-09-19 05:00:00,0.298,2069.77,0.25,40.72,0.0,0.0,1.0
2025-09-19 06:00:00,0.375,3388.49,42.78,44.39,0.0,0.0,1.0
2025-09-19 07:00:00,0.377,4006.08,46.83,45.57,1.0,0.0,1.0
2025-09-19 08:00:00,0.375,3987.27,45.84,44.45,1.0,0.0,1.0
2025-09-19 09:00:00,0.374,4090.71,45.84,44.77,1.0,0.0,1.0
2025-09-19 10:00:00,0.376,3876.59,45.84,44.03,1.0,0.0,1.0
2025-09-19 11:00:00,0.375,3140.19,45.84,41.37,1.0,0.0,1.0
2025-09-19 12:00:00,0.345,2987.02,43.8,39.73,1.0,0.0,1.0
2025-09-19 13:00:00,0.344,2907.26,0.25,48.33,1.0,0.0,1.0
2025-09-19 14:00:00,0.342,3347.08,43.79,44.2,0.0,0.0,1.0
2025-09-19 15:00:00,0.346,3701.9,43.8,42.48,1.0,0.0,1.0
2025-09-19 16:00:00,0.346,3376.74,43.8,40.92,1.0,0.0,1.0
2025-09-19 17:00:00,0.375,3442.2,43.8,43.83,1.0,0.0,1.0
2025-09-19 18:00:00,0.375,3570.96,45.84,42.82,1.0,0.0,1.0
2025-09-19 19:00:00,0.376,3538.95,45.84,42.65,1.0,0.0,1.0
2025-09-19 20:00:00,0.375,3793.04,45.84,43.59,1.0,0.0,1.0
2025-09-19 21:00:00,0.376,3780.56,45.84,43.84,1.0,0.0,1.0
2025-09-19 22:00:00,0.348,3306.39,45.84,39.78,1.0,0.0,1.0
2025-09-19 23:00:00,0.346,2524.96,0.25,45.74,1.0,0.0,1.0
2025-09-20 00:00:00,0.295,2327.65,0.25,42.42,0.0,0.0,1.0
2025-09-20 01:00:00,0.295,1820.57,0.25,39.94,0.0,0.0,1.0
2025-09-20 02:00:00,0.295,1645.33,0.25,38.93,0.0,0.0,1.0
2025-09-20 03:00:00,0.295,1578.41,0.25,38.41,0.0,0.0,1.0
2025-09-20 04:00:00,0.295,1754.01,0.25,39.29,0.0,0.0,1.0
2025-09-20 05:00:00,0.371,2160.73,0.25,45.22,0.0,0.0,1.0
2025-09-20 06:00:00,0.373,3025.54,42.78,42.91,0.0,0.0,1.0
2025-09-20 07:00:00,0.374,3765.55,42.78,46.73,1.0,0.0,1.0
2025-09-20 08:00:00,0.376,3661.39,42.78,46.35,1.0,0.0,1.0
2025-09-20 09:00:00,0.375,3917.82,44.82,45.01,1.0,0.0,1.0
2025-09-20 10:00:00,0.376,3705.69,44.82,44.17,1.0,0.0,1.0
2025-09-20 11:00:00,0.375,3587.6,44.82,43.53,1.0,0.0,1.0
2025-09-20 12:00:00,0.344,3327.37,43.79,41.32,1.0,0.0,1.0
2025-09-20 13:00:00,0.344,3221.93,41.76,41.86,1.0,0.0,1.0
2025-09-20 14:00:00,0.345,3131.69,41.76,41.36,1.0,0.0,1.0
2025-09-20 15:00:00,0.346,3313.44,41.76,41.95,1.0,0.0,1.0
2025-09-20 16:00:00,0.345,3125.36,41.76,41.19,1.0,0.0,1.0
2025-09-20 17:00:00,0.374,3702.08,42.79,45.08,1.0,0.0,1.0
2025-09-20 18:00:00,0.375,3479.46,44.82,42.94,1.0,0.0,1.0
2025-09-20 19:00:00,0.374,3497.72,44.81,43.11,1.0,0.0,1.0
2025-09-20 20:00:00,0.376,3995.04,44.82,45.67,1.0,0.0,1.0
2025-09-20 21:00:00,0.377,3970.81,44.82,45.83,1.0,0.0,1.0
2025-09-20 22:00:00,0.366,3503.69,44.81,42.78,1.0,0.0,1.0
2025-09-20 23:00:00,0.346,2660.05,0.25,46.48,1.0,0.0,1.0
2025-09-21 00:00:00,0.295,2241.21,0.25,42.05,0.0,0.0,1.0
2025-09-21 01:00:00,0.296,1832.5,0.25,40.06,0.0,0.0,1.0
2025-09-21 02:00:00,0.295,1654.37,0.25,39.04,0.0,0.0,1.0
2025-09-21 03:00:00,0.295,1986.22,0.25,40.44,0.0,0.0,1.0
2025-09-21 04:00:00,0.294,2141.75,0.25,41.11,0.0,0.0,1.0
2025-09-21 05:00:00,0.298,2529.66,0.25,43.2,0.0,0.0,1.0
2025-09-21 06:00:00,0.374,3039.64,43.79,41.95,0.0,0.0,1.0
2025-09-21 07:00:00,0.373,3638.24,43.8,44.1,1.0,0.0,1.0
2025-09-21 08:00:00,0.376,3853.44,45.84,43.6,1.0,0.0,1.0
2025-09-21 09:00:00,0.374,3965.02,45.84,44.18,1.0,0.0,1.0
2025-09-21 10:00:00,0.376,4147.86,45.84,45.31,1.0,0.0,1.0
2025-09-21 11:00:00,0.374,3744.94,45.84,43.23,1.0,0.0,1.0
2025-09-21 12:00:00,0.347,3586.15,43.8,41.99,1.0,0.0,1.0
2025-09-21 13:00:00,0.345,3458.66,42.78,42.15,1.0,0.0,1.0
2025-09-21 14:00:00,0.345,3339.48,42.78,41.64,1.0,0.0,1.0
2025-09-21 15:00:00,0.344,3202.94,42.78,41.08,1.0,0.0,1.0
2025-09-21 16:00:00,0.345,3317.6,42.78,41.46,1.0,0.0,1.0
2025-09-21 17:00:00,0.376,3563.37,44.82,43.62,1.0,0.0,1.0
2025-09-21 18:00:00,0.375,3718.71,44.82,44.44,1.0,0.0,1.0
2025-09-21 19:00:00,0.375,4163.23,44.82,46.87,1.0,0.0,1.0
2025-09-21 20:00:00,0.375,4192.17,44.82,46.95,1.0,0.0,1.0
2025-09-21 21:00:00,0.376,3986.91,44.82,46.08,1.0,0.0,1.0
2025-09-21 22:00:00,0.371,3366.61,43.79,43.79,1.0,0.0,1.0
2025-09-21 23:00:00,0.346,2707.43,48.18,0.0,1.0,0.0,1.0
2025-09-22 00:00:00,0.296,2154.95,42.63,0.0,1.0,0.0,0.0
2025-09-22 01:00:00,0.295,1881.33,41.23,0.0,1.0,0.0,0.0
2025-09-22 02:00:00,0.295,1603.19,39.77,0.0,1.0,0.0,0.0
2025-09-22 03:00:00,0.294,1702.11,40.17,0.0,1.0,0.0,0.0
2025-09-22 04:00:00,0.294,1727.07,40.2,0.0,1.0,0.0,0.0
2025-09-22 05:00:00,0.297,2208.84,42.39,0.0,1.0,0.0,0.0
2025-09-22 06:00:00,0.373,3287.22,44.19,42.9,1.0,0.0,0.0
2025-09-22 07:00:00,0.374,3998.12,45.21,44.96,1.0,0.0,1.0
2025-09-22 08:00:00,0.375,4116.39,45.77,44.96,1.0,0.0,1.0
2025-09-22 09:00:00,0.375,4117.66,45.75,44.96,1.0,0.0,1.0
2025-09-22 10:00:00,0.375,3892.87,44.95,44.96,1.0,0.0,1.0
2025-09-22 11:00:00,0.374,3933.2,44.97,44.96,1.0,0.0,1.0
2025-09-22 12:00:00,0.346,3879.85,42.35,44.96,1.0,0.0,1.0
2025-09-22 13:00:00,0.344,3875.87,42.29,44.96,1.0,0.0,1.0
2025-09-22 14:00:00,0.345,3455.22,41.14,44.96,1.0,0.0,1.0
2025-09-22 15:00:00,0.345,3257.2,40.74,44.96,1.0,0.0,1.0
2025-09-22 16:00:00,0.346,3312.9,40.85,44.96,1.0,0.0,1.0
2025-09-22 17:00:00,0.374,3558.49,43.71,44.96,1.0,0.0,1.0
2025-09-22 18:00:00,0.375,3665.36,44.2,44.96,1.0,0.0,1.0
2025-09-22 19:00:00,0.375,3953.63,45.59,44.96,1.0,0.0,1.0
2025-09-22 20:00:00,0.374,4247.87,47.04,44.96,1.0,0.0,1.0
2025-09-22 21:00:00,0.376,4253.65,46.83,44.96,1.0,0.0,1.0
2025-09-22 22:00:00,0.368,3625.94,43.93,44.95,1.0,0.0,1.0
2025-09-22 23:00:00,0.347,2642.87,47.43,0.0,1.0,0.0,1.0
2025-09-23 00:00:00,0.296,2193.11,42.88,0.0,1.0,0.0,0.0
2025-09-23 01:00:00,0.296,1894.71,41.38,0.0,1.0,0.0,0.0
2025-09-23 02:00:00,0.295,1681.13,40.14,0.0,1.0,0.0,0.0
2025-09-23 03:00:00,0.294,1656.54,39.96,0.0,1.0,0.0,0.0
2025-09-23 04:00:00,0.295,1810.98,40.56,0.0,1.0,0.0,0.0
2025-09-23 05:00:00,0.343,2414.46,47.51,0.0,1.0,0.0,0.0
2025-09-23 06:00:00,0.374,3395.0,46.15,41.87,1.0,0.0,0.0
2025-09-23 07:00:00,0.374,4113.14,45.18,45.98,1.0,0.0,1.0
2025-09-23 08:00:00,0.376,4041.88,44.35,45.98,1.0,0.0,1.0
2025-09-23 09:00:00,0.375,4022.53,44.35,45.99,1.0,0.0,1.0
2025-09-23 10:00:00,0.376,3916.02,44.21,45.98,1.0,0.0,1.0
2025-09-23 11:00:00,0.376,3637.7,43.13,45.98,1.0,0.0,1.0
2025-09-23 12:00:00,0.345,3654.69,43.14,42.9,1.0,0.0,1.0
2025-09-23 13:00:00,0.345,3446.9,42.25,42.9,1.0,0.0,1.0
2025-09-23 14:00:00,0.345,3934.28,44.5,42.9,1.0,0.0,1.0
2025-09-23 15:00:00,0.344,3937.17,44.59,42.9,1.0,0.0,1.0
2025-09-23 16:00:00,0.346,3465.89,42.43,42.9,1.0,0.0,1.0
2025-09-23 17:00:00,0.375,3584.89,44.15,44.96,1.0,0.0,1.0
2025-09-23 18:00:00,0.376,3484.34,43.67,44.96,1.0,0.0,1.0
2025-09-23 19:00:00,0.374,4061.23,46.15,44.96,1.0,0.0,1.0
2025-09-23 20:00:00,0.375,4203.56,46.84,44.96,1.0,0.0,1.0
2025-09-23 21:00:00,0.375,4105.72,46.67,44.96,1.0,0.0,1.0
2025-09-23 22:00:00,0.348,3540.22,41.54,44.96,1.0,0.0,1.0
2025-09-23 23:00:00,0.345,2777.42,47.55,0.0,1.0,0.0,1.0
2025-09-24 00:00:00,0.296,2198.53,42.92,0.0,1.0,0.0,0.0
2025-09-24 01:00:00,0.295,1934.14,41.64,0.0,1.0,0.0,0.0
2025-09-24 02:00:00,0.296,1701.93,40.38,0.0,1.0,0.0,0.0
2025-09-24 03:00:00,0.295,1731.77,40.41,0.0,1.0,0.0,0.0
2025-09-24 04:00:00,0.294,1818.4,40.56,0.0,1.0,0.0,0.0
2025-09-24 05:00:00,0.371,2317.17,47.09,0.0,1.0,0.0,0.0
2025-09-24 06:00:00,0.374,3338.4,45.34,41.87,1.0,0.0,0.0
2025-09-24 07:00:00,0.376,4031.21,47.27,41.88,1.0,0.0,1.0
2025-09-24 08:00:00,0.375,3898.65,44.88,44.96,1.0,0.0,1.0
2025-09-24 09:00:00,0.375,3885.09,45.15,44.96,1.0,0.0,1.0
2025-09-24 10:00:00,0.375,3687.43,41.68,0.0,1.0,1.0,0.0
2025-09-24 11:00:00,0.376,3622.14,41.6,0.0,1.0,1.0,0.0
2025-09-24 12:00:00,0.345,3330.62,39.54,0.0,1.0,1.0,0.0
2025-09-24 13:00:00,0.345,3207.83,42.29,41.87,1.0,1.0,1.0
2025-09-24 14:00:00,0.345,3298.07,42.78,41.87,1.0,0.0,1.0
2025-09-24 15:00:00,0.345,3243.81,42.43,41.87,1.0,0.0,1.0
2025-09-24 16:00:00,0.346,3111.08,41.7,41.87,1.0,0.0,1.0
2025-09-24 17:00:00,0.375,3351.24,43.31,43.95,1.0,0.0,1.0
2025-09-24 18:00:00,0.375,3578.02,43.54,44.96,1.0,0.0,1.0
2025-09-24 19:00:00,0.374,3755.43,44.2,44.96,1.0,0.0,1.0
2025-09-24 20:00:00,0.375,3986.36,45.84,44.97,1.0,0.0,1.0
2025-09-24 21:00:00,0.374,4716.62,48.35,46.0,1.0,0.0,1.0
2025-09-24 22:00:00,0.372,3983.47,44.14,47.02,1.0,0.0,1.0
2025-09-24 23:00:00,0.346,2488.06,46.88,0.0,1.0,0.0,1.0
2025-09-25 00:00:00,0.296,2096.35,42.35,0.0,1.0,0.0,0.0
2025-09-25 01:00:00,0.296,1895.8,41.2,0.0,1.0,0.0,0.0
2025-09-25 02:00:00,0.296,1540.8,39.49,0.0,1.0,0.0,0.0
2025-09-25 03:00:00,0.296,1551.11,39.4,0.0,1.0,0.0,0.0
2025-09-25 04:00:00,0.295,1700.48,40.07,0.0,1.0,0.0,0.0
2025-09-25 05:00:00,0.298,1898.69,40.78,0.0,1.0,0.0,0.0
2025-09-25 06:00:00,0.374,3188.66,43.72,42.9,1.0,0.0,0.0
2025-09-25 07:00:00,0.375,3854.89,44.34,44.96,1.0,0.0,1.0
2025-09-25 08:00:00,0.375,3864.84,44.37,44.96,1.0,0.0,1.0
2025-09-25 09:00:00,0.377,3809.68,44.37,44.96,1.0,0.0,1.0
2025-09-25 10:00:00,0.374,3753.62,44.11,44.96,1.0,0.0,1.0
2025-09-25 11:00:00,0.376,3399.7,42.92,44.96,1.0,0.0,1.0
2025-09-25 12:00:00,0.345,3136.39,40.97,42.9,1.0,0.0,1.0
2025-09-25 13:00:00,0.345,2876.52,44.98,0.0,1.0,0.0,1.0
2025-09-25 14:00:00,0.344,2346.46,45.91,0.0,1.0,0.0,0.0
2025-09-25 15:00:00,0.346,1448.93,41.64,0.0,1.0,0.0,0.0
2025-09-25 16:00:00,0.346,3291.2,42.36,41.87,1.0,0.0,0.0
2025-09-25 17:00:00,0.375,3340.57,43.08,43.95,1.0,0.0,1.0
2025-09-25 18:00:00,0.375,3443.65,43.54,43.95,1.0,0.0,1.0
2025-09-25 19:00:00,0.375,3723.24,44.94,43.95,1.0,0.0,1.0
2025-09-25 20:00:00,0.374,4193.97,45.74,45.98,1.0,0.0,1.0
2025-09-25 21:00:00,0.375,4149.49,45.45,45.98,1.0,0.0,1.0
2025-09-25 22:00:00,0.37,3536.96,43.67,44.94,1.0,0.0,1.0
2025-09-25 23:00:00,0.346,2651.37,47.61,0.0,1.0,0.0,1.0
2025-09-26 00:00:00,0.295,2242.84,43.05,0.0,1.0,0.0,0.0
2025-09-26 01:00:00,0.296,1932.15,41.53,0.0,1.0,0.0,0.0
2025-09-26 02:00:00,0.296,1569.19,39.66,0.0,1.0,0.0,0.0
2025-09-26 03:00:00,0.296,1672.27,40.18,0.0,1.0,0.0,0.0
2025-09-26 04:00:00,0.295,1681.68,40.0,0.0,1.0,0.0,0.0
2025-09-26 05:00:00,0.295,2216.07,42.22,0.0,1.0,0.0,0.0
2025-09-26 06:00:00,0.376,3362.45,44.0,42.91,1.0,0.0,0.0
2025-09-26 07:00:00,0.375,3873.34,44.82,44.96,1.0,0.0,1.0
2025-09-26 08:00:00,0.375,3879.12,44.56,44.96,1.0,0.0,1.0
2025-09-26 09:00:00,0.374,4009.69,45.31,44.96,1.0,0.0,1.0
2025-09-26 10:00:00,0.377,4199.22,46.34,44.96,1.0,0.0,1.0
2025-09-26 11:00:00,0.375,3587.78,43.58,44.96,1.0,0.0,1.0
2025-09-26 12:00:00,0.346,4071.18,43.19,44.96,1.0,0.0,1.0
2025-09-26 13:00:00,0.344,3911.13,42.44,44.96,1.0,0.0,1.0
2025-09-26 14:00:00,0.345,3552.52,41.24,44.96,1.0,0.0,1.0
2025-09-26 15:00:00,0.346,3249.42,40.72,44.96,1.0,0.0,1.0
2025-09-26 16:00:00,0.344,3450.34,40.99,44.95,1.0,0.0,1.0
2025-09-26 17:00:00,0.375,3541.67,43.66,44.96,1.0,0.0,1.0
2025-09-26 18:00:00,0.376,3890.7,45.51,44.95,1.0,0.0,1.0
2025-09-26 19:00:00,0.376,3966.47,45.82,44.95,1.0,0.0,1.0
2025-09-26 20:00:00,0.376,4178.06,46.57,44.96,1.0,0.0,1.0
2025-09-26 21:00:00,0.375,4174.8,46.26,44.96,1.0,0.0,1.0
2025-09-26 22:00:00,0.373,3741.86,44.35,44.95,1.0,0.0,1.0
2025-09-26 23:00:00,0.345,2990.09,41.61,41.87,1.0,0.0,1.0
2025-09-27 00:00:00,0.296,2460.76,44.2,0.0,1.0,0.0,0.0
2025-09-27 01:00:00,0.297,1992.37,41.66,0.0,1.0,0.0,0.0
2025-09-27 02:00:00,0.296,1808.09,40.79,0.0,1.0,0.0,0.0
2025-09-27 03:00:00,0.296,1709.89,40.26,0.0,1.0,0.0,0.0
2025-09-27 04:00:00,0.296,1784.58,40.5,0.0,1.0,0.0,0.0
2025-09-27 05:00:00,0.299,2185.69,42.21,0.0,1.0,0.0,0.0
2025-09-27 06:00:00,0.375,3928.49,45.83,43.95,1.0,0.0,0.0
2025-09-27 07:00:00,0.373,4167.21,45.95,44.96,1.0,0.0,1.0
2025-09-27 08:00:00,0.375,4031.21,45.46,44.96,1.0,0.0,1.0
2025-09-27 09:00:00,0.376,4228.7,46.43,44.96,1.0,0.0,1.0
2025-09-27 10:00:00,0.375,3829.03,44.67,44.96,1.0,0.0,1.0
2025-09-27 11:00:00,0.376,3528.46,43.47,44.96,1.0,0.0,1.0
2025-09-27 12:00:00,0.345,3623.77,43.02,42.9,1.0,0.0,1.0
2025-09-27 13:00:00,0.346,3460.29,42.28,42.9,1.0,0.0,1.0
2025-09-27 14:00:00,0.346,3402.24,42.05,42.9,1.0,0.0,1.0
2025-09-27 15:00:00,0.347,3108.54,41.14,42.89,1.0,0.0,1.0
2025-09-27 16:00:00,0.345,3146.16,41.18,42.9,1.0,0.0,1.0
2025-09-27 17:00:00,0.376,4270.11,47.35,44.96,1.0,0.0,1.0
2025-09-27 18:00:00,0.375,4302.3,47.33,44.96,1.0,0.0,1.0
2025-09-27 19:00:00,0.376,3917.64,45.6,44.96,1.0,0.0,1.0
2025-09-27 20:00:00,0.375,4086.91,44.96,47.02,1.0,0.0,1.0
2025-09-27 21:00:00,0.377,4192.89,44.84,47.03,1.0,0.0,1.0
2025-09-27 22:00:00,0.347,3353.77,40.25,47.03,1.0,0.0,1.0
2025-09-27 23:00:00,0.346,2584.09,47.11,0.0,1.0,0.0,1.0
2025-09-28 00:00:00,0.295,2210.65,42.94,0.0,1.0,0.0,0.0
2025-09-28 01:00:00,0.296,1772.46,40.87,0.0,1.0,0.0,0.0
2025-09-28 02:00:00,0.295,1621.64,39.93,0.0,1.0,0.0,0.0
2025-09-28 03:00:00,0.295,1672.09,40.0,0.0,1.0,0.0,0.0
2025-09-28 04:00:00,0.296,1778.07,40.47,0.0,1.0,0.0,0.0
2025-09-28 05:00:00,0.368,2301.43,47.09,0.0,1.0,0.0,0.0
2025-09-28 06:00:00,0.366,3100.22,50.0,0.0,1.0,0.0,0.0
2025-09-28 07:00:00,0.374,3927.59,44.82,44.96,1.0,0.0,1.0
2025-09-28 08:00:00,0.375,3997.21,45.27,44.96,1.0,0.0,1.0
2025-09-28 09:00:00,0.374,4673.94,46.85,47.03,1.0,0.0,1.0
2025-09-28 10:00:00,0.376,4524.38,46.2,47.03,1.0,0.0,1.0
2025-09-28 11:00:00,0.376,3545.65,44.38,43.95,1.0,0.0,1.0
2025-09-28 12:00:00,0.346,3797.38,42.83,43.94,1.0,0.0,1.0
2025-09-28 13:00:00,0.345,3329.54,41.4,42.89,1.0,0.0,1.0
2025-09-28 14:00:00,0.344,3364.08,41.33,42.89,1.0,0.0,1.0
2025-09-28 15:00:00,0.344,3403.86,42.07,41.87,1.0,0.0,1.0
2025-09-28 16:00:00,0.346,3494.83,42.32,41.87,1.0,0.0,1.0
2025-09-28 17:00:00,0.375,3502.24,43.08,44.96,1.0,0.0,1.0
2025-09-28 18:00:00,0.374,3943.5,44.98,44.96,1.0,0.0,1.0
2025-09-28 19:00:00,0.375,4634.69,46.74,46.96,1.0,0.0,1.0
2025-09-28 20:00:00,0.376,4794.2,47.44,47.02,1.0,0.0,1.0
2025-09-28 21:00:00,0.375,4790.4,47.84,47.02,1.0,0.0,1.0
2025-09-28 22:00:00,0.372,3705.51,43.75,47.02,1.0,0.0,1.0
2025-09-28 23:00:00,0.345,2760.42,0.25,46.41,1.0,0.0,1.0
2025-09-29 00:00:00,0.295,2138.49,0.25,42.28,0.0,0.0,1.0
2025-09-29 01:00:00,0.295,2029.26,0.25,41.61,0.0,0.0,1.0
2025-09-29 02:00:00,0.296,1731.59,0.25,39.97,0.0,0.0,1.0
2025-09-29 03:00:00,0.295,1644.42,0.25,39.43,0.0,0.0,1.0
2025-09-29 04:00:00,0.296,1759.44,0.25,39.83,0.0,0.0,1.0
2025-09-29 05:00:00,0.297,1979.17,0.25,40.73,0.0,0.0,1.0
2025-09-29 06:00:00,0.373,3408.02,0.25,40.22,0.0,0.0,1.0
2025-09-29 07:00:00,0.375,4110.6,0.25,41.23,0.0,1.0,1.0
2025-09-29 08:00:00,0.376,3988.35,0.25,40.99,0.0,1.0,1.0
2025-09-29 09:00:00,0.375,3994.68,0.25,41.05,0.0,1.0,1.0
2025-09-29 10:00:00,0.376,3874.42,0.25,40.86,0.0,1.0,1.0
2025-09-29 11:00:00,0.376,3510.02,0.25,40.32,0.0,1.0,1.0
2025-09-29 12:00:00,0.346,3666.45,0.25,38.61,0.0,1.0,1.0
2025-09-29 13:00:00,0.345,3682.0,0.25,38.7,0.0,1.0,1.0
2025-09-29 14:00:00,0.345,3037.83,0.25,38.21,0.0,1.0,1.0
2025-09-29 15:00:00,0.344,2913.77,41.78,41.35,0.0,0.0,1.0
2025-09-29 16:00:00,0.346,3304.58,43.1,42.18,1.0,0.0,1.0
2025-09-29 17:00:00,0.374,3351.6,43.8,43.7,1.0,0.0,1.0
2025-09-29 18:00:00,0.375,3637.33,43.8,45.71,1.0,0.0,1.0
2025-09-29 19:00:00,0.375,3597.55,43.8,45.17,1.0,0.0,1.0
2025-09-29 20:00:00,0.374,3965.57,45.84,45.35,1.0,0.0,1.0
2025-09-29 21:00:00,0.375,3959.78,45.84,45.14,1.0,0.0,1.0
2025-09-29 22:00:00,0.369,3400.43,44.83,42.78,1.0,0.0,1.0
2025-09-29 23:00:00,0.346,2539.6,0.25,46.01,1.0,0.0,1.0
2025-09-30 00:00:00,0.296,2191.84,0.25,41.7,0.0,0.0,1.0
2025-09-30 01:00:00,0.296,1795.25,0.25,39.73,0.0,0.0,1.0
2025-09-30 02:00:00,0.294,1653.47,0.25,38.68,0.0,0.0,1.0
2025-09-30 03:00:00,0.295,1606.99,0.25,38.48,0.0,0.0,1.0
2025-09-30 04:00:00,0.295,1709.89,0.25,39.0,0.0,0.0,1.0
2025-09-30 05:00:00,0.298,1901.95,0.25,39.79,0.0,0.0,1.0
2025-09-30 06:00:00,0.373,3295.36,42.79,44.03,0.0,0.0,1.0
2025-09-30 07:00:00,0.376,3941.15,44.84,44.75,1.0,0.0,1.0
2025-09-30 08:00:00,0.376,4037.72,45.84,44.79,1.0,0.0,1.0
2025-09-30 09:00:00,0.375,3543.48,44.82,42.97,1.0,0.0,1.0
2025-09-30 10:00:00,0.375,3519.24,44.82,42.94,1.0,0.0,1.0
2025-09-30 11:00:00,0.375,3273.47,44.83,41.97,1.0,0.0,1.0
2025-09-30 12:00:00,0.346,3300.78,44.83,39.91,1.0,0.0,1.0
2025-09-30 13:00:00,0.346,3174.55,44.83,39.54,1.0,0.0,1.0
2025-09-30 14:00:00,0.346,2973.63,44.83,39.01,1.0,0.0,1.0
2025-09-30 15:00:00,0.346,3015.59,44.82,39.3,1.0,0.0,1.0
2025-09-30 16:00:00,0.345,3147.06,0.25,49.63,0.0,0.0,1.0
2025-09-30 17:00:00,0.375,3276.55,43.8,42.61,1.0,0.0,1.0
2025-09-30 18:00:00,0.376,3334.24,43.8,42.98,1.0,0.0,1.0
2025-09-30 19:00:00,0.376,3420.32,43.8,43.53,1.0,0.0,1.0
2025-09-30 20:00:00,0.375,3617.62,43.8,44.5,1.0,0.0,1.0
2025-09-30 21:00:00,0.375,3591.94,43.8,44.41,1.0,0.0,1.0
2025-09-30 22:00:00,0.372,3501.7,43.79,44.41,1.0,0.0,1.0
2025-09-30 23:00:00,0.346,2610.86,0.25,46.32,0.0,0.0,1.0
2025-10-01 00:00:00,0.296,2262.19,0.25,42.09,0.0,0.0,1.0
2025-10-01 01:00:00,0.296,1829.07,0.25,39.77,0.0,0.0,1.0
2025-10-01 02:00:00,0.294,1801.94,0.25,39.48,0.0,0.0,1.0
2025-10-01 03:00:00,0.295,1993.82,0.25,40.46,0.0,0.0,1.0
2025-10-01 04:00:00,0.296,2023.29,0.25,40.52,0.0,0.0,1.0
2025-10-01 05:00:00,0.297,2133.97,0.25,41.29,0.0,0.0,1.0
2025-10-01 06:00:00,0.374,2698.93,41.76,43.51,0.0,0.0,1.0
2025-10-01 07:00:00,0.374,3143.27,42.78,43.34,1.0,0.0,1.0
2025-10-01 08:00:00,0.375,3371.85,42.78,44.37,1.0,0.0,1.0
2025-10-01 09:00:00,0.375,3533.35,44.82,43.77,1.0,0.0,1.0
2025-10-01 10:00:00,0.376,3311.27,44.82,42.08,1.0,0.0,1.0
2025-10-01 11:00:00,0.376,3121.2,44.83,41.57,1.0,0.0,1.0
2025-10-01 12:00:00,0.345,2950.85,42.78,39.73,1.0,0.0,1.0
2025-10-01 13:00:00,0.345,2900.57,0.25,47.62,1.0,0.0,1.0
2025-10-01 14:00:00,0.345,2653.18,0.25,46.4,0.0,0.0,1.0
2025-10-01 15:00:00,0.345,2643.05,0.25,46.43,0.0,0.0,1.0
2025-10-01 16:00:00,0.346,2731.3,0.25,46.96,0.0,0.0,1.0
2025-10-01 17:00:00,0.375,2965.49,0.25,49.81,0.0,0.0,1.0
2025-10-01 18:00:00,0.375,3052.48,42.78,44.62,0.0,0.0,1.0
2025-10-01 19:00:00,0.374,3289.75,42.78,44.35,1.0,0.0,1.0
2025-10-01 20:00:00,0.375,3368.6,44.82,42.62,1.0,0.0,1.0
2025-10-01 21:00:00,0.376,3352.86,44.82,42.62,1.0,0.0,1.0
2025-10-01 22:00:00,0.348,2857.71,0.25,47.2,1.0,0.0,1.0
2025-10-01 23:00:00,0.346,2579.03,0.25,46.46,0.0,0.0,1.0
2025-10-02 00:00:00,0.295,2063.8,0.25,41.82,0.0,0.0,1.0
2025-10-02 01:00:00,0.297,1620.73,0.25,39.78,0.0,0.0,1.0
2025-10-02 02:00:00,0.295,1514.4,0.25,38.92,0.0,0.0,1.0
2025-10-02 03:00:00,0.295,1655.09,0.25,39.52,0.0,0.0,1.0
2025-10-02 04:00:00,0.295,1581.85,0.25,39.0,0.0,0.0,1.0
2025-10-02 05:00:00,0.372,2052.41,0.25,45.52,0.0,0.0,1.0
2025-10-02 06:00:00,0.373,2844.87,0.25,49.43,0.0,0.0,1.0
2025-10-02 07:00:00,0.375,3362.45,45.84,41.87,1.0,0.0,1.0
2025-10-02 08:00:00,0.375,3579.46,45.84,42.25,1.0,0.0,1.0
2025-10-02 09:00:00,0.375,3536.78,43.8,43.75,1.0,0.0,1.0
2025-10-02 10:00:00,0.375,3359.01,43.8,42.79,1.0,0.0,1.0
2025-10-02 11:00:00,0.376,3092.63,42.79,42.68,1.0,0.0,1.0
2025-10-02 12:00:00,0.344,3234.23,41.78,41.73,1.0,0.0,1.0
2025-10-02 13:00:00,0.346,3154.66,41.78,41.38,1.0,0.0,1.0
2025-10-02 14:00:00,0.345,2855.72,38.73,41.43,1.0,0.0,1.0
2025-10-02 15:00:00,0.344,3210.72,38.73,47.6,0.0,0.0,1.0
2025-10-02 16:00:00,0.344,3398.08,41.79,42.09,1.0,0.0,1.0
2025-10-02 17:00:00,0.376,3037.83,42.79,42.84,1.0,0.0,1.0
2025-10-02 18:00:00,0.375,3046.69,42.78,43.04,1.0,0.0,1.0
2025-10-02 19:00:00,0.374,3376.56,43.81,43.65,1.0,0.0,1.0
2025-10-02 20:00:00,0.376,3241.28,43.8,42.84,1.0,0.0,1.0
2025-10-02 21:00:00,0.376,3201.32,43.8,42.79,1.0,0.0,1.0
2025-10-02 22:00:00,0.365,2678.86,0.25,45.88,1.0,0.0,1.0
2025-10-02 23:00:00,0.345,2298.72,0.25,44.77,0.0,0.0,1.0
2025-10-03 00:00:00,0.295,1907.37,0.25,40.23,0.0,0.0,1.0
2025-10-03 01:00:00,0.295,1723.45,0.25,39.24,0.0,0.0,1.0
2025-10-03 02:00:00,0.295,1515.3,0.25,38.28,0.0,0.0,1.0
2025-10-03 03:00:00,0.295,1535.01,0.25,38.29,0.0,0.0,1.0
2025-10-03 04:00:00,0.295,1647.32,0.25,38.77,0.0,0.0,1.0
2025-10-03 05:00:00,0.299,1954.21,0.25,40.0,0.0,0.0,1.0
2025-10-03 06:00:00,0.375,2755.71,0.25,48.34,0.0,0.0,1.0
2025-10-03 07:00:00,0.371,3050.85,0.87,50.0,0.0,0.0,1.0
2025-10-03 08:00:00,0.374,3345.09,43.8,43.04,1.0,0.0,1.0
2025-10-03 09:00:00,0.376,3657.41,43.81,44.1,1.0,0.0,1.0
2025-10-03 10:00:00,0.374,3507.85,44.83,42.87,1.0,0.0,1.0
2025-10-03 11:00:00,0.376,3192.82,44.83,41.89,1.0,0.0,1.0
2025-10-03 12:00:00,0.345,3059.72,0.25,48.91,1.0,0.0,1.0
2025-10-03 13:00:00,0.344,2947.95,0.25,48.65,0.0,0.0,1.0
2025-10-03 14:00:00,0.345,2787.72,0.25,47.55,0.0,0.0,1.0
2025-10-03 15:00:00,0.345,2731.48,0.25,47.0,0.0,0.0,1.0
2025-10-03 16:00:00,0.344,2837.82,0.25,47.43,0.0,0.0,1.0
2025-10-03 17:00:00,0.375,3814.74,44.83,44.49,1.0,0.0,1.0
2025-10-03 18:00:00,0.376,3684.35,44.83,44.42,1.0,0.0,1.0
2025-10-03 19:00:00,0.375,3246.17,43.8,42.6,1.0,0.0,1.0
2025-10-03 20:00:00,0.375,3338.22,43.8,43.09,1.0,0.0,1.0
2025-10-03 21:00:00,0.376,3415.62,43.8,43.68,1.0,0.0,1.0
2025-10-03 22:00:00,0.371,3043.98,43.79,43.04,1.0,0.0,1.0
2025-10-03 23:00:00,0.346,2442.31,0.25,45.52,0.0,0.0,1.0
2025-10-04 00:00:00,0.295,1992.73,0.25,40.65,0.0,0.0,1.0
2025-10-04 01:00:00,0.296,1787.83,0.25,39.62,0.0,0.0,1.0
2025-10-04 02:00:00,0.294,1576.06,0.25,38.4,0.0,0.0,1.0
2025-10-04 03:00:00,0.296,1603.73,0.25,38.56,0.0,0.0,1.0
2025-10-04 04:00:00,0.294,1667.39,0.25,38.74,0.0,0.0,1.0
2025-10-04 05:00:00,0.296,1879.16,0.25,39.69,0.0,0.0,1.0
2025-10-04 06:00:00,0.373,2718.1,0.25,48.07,0.0,0.0,1.0
2025-10-04 07:00:00,0.375,3265.88,43.8,42.9,0.0,0.0,1.0
2025-10-04 08:00:00,0.374,3511.47,44.82,42.95,1.0,0.0,1.0
2025-10-04 09:00:00,0.377,3509.11,44.82,42.85,1.0,0.0,1.0
2025-10-04 10:00:00,0.375,3334.6,44.83,42.17,1.0,0.0,1.0
2025-10-04 11:00:00,0.375,3160.45,44.83,41.61,1.0,0.0,1.0
2025-10-04 12:00:00,0.345,3017.04,44.84,39.07,1.0,0.0,1.0
2025-10-04 13:00:00,0.345,2881.04,0.25,47.61,1.0,0.0,1.0
2025-10-04 14:00:00,0.346,2680.66,0.25,46.69,0.0,0.0,1.0
2025-10-04 15:00:00,0.344,2620.62,0.25,46.19,0.0,0.0,1.0
2025-10-04 16:00:00,0.344,2826.06,0.25,47.43,0.0,0.0,1.0
2025-10-04 17:00:00,0.374,3071.11,45.84,41.38,0.0,0.0,1.0
2025-10-04 18:00:00,0.376,3241.28,45.84,41.53,1.0,0.0,1.0
2025-10-04 19:00:00,0.374,3265.34,45.84,41.52,1.0,0.0,1.0
2025-10-04 20:00:00,0.376,3490.85,45.84,42.22,1.0,0.0,1.0
2025-10-04 21:00:00,0.375,3499.17,44.82,43.38,1.0,0.0,1.0
2025-10-04 22:00:00,0.371,3190.47,44.82,43.0,1.0,0.0,1.0
2025-10-04 23:00:00,0.344,3146.34,0.25,50.0,0.0,0.0,1.0
2025-10-05 00:00:00,0.295,2360.93,0.25,42.52,0.0,0.0,1.0
2025-10-05 01:00:00,0.296,2203.6,0.25,41.8,0.0,0.0,1.0
2025-10-05 02:00:00,0.296,1546.4,0.25,38.4,0.0,0.0,1.0
2025-10-05 03:00:00,0.296,1611.33,0.25,38.71,0.0,0.0,1.0
2025-10-05 04:00:00,0.295,1667.93,0.25,38.73,0.0,0.0,1.0
2025-10-05 05:00:00,0.297,1800.67,0.25,39.27,0.0,0.0,1.0
2025-10-05 06:00:00,0.375,2920.46,0.25,49.1,0.0,0.0,1.0
2025-10-05 07:00:00,0.374,3629.74,43.8,44.68,1.0,0.0,1.0
2025-10-05 08:00:00,0.375,3855.07,44.82,44.8,1.0,0.0,1.0
2025-10-05 09:00:00,0.374,3986.0,44.84,45.27,1.0,0.0,1.0
2025-10-05 10:00:00,0.376,3696.65,44.82,43.96,1.0,0.0,1.0
2025-10-05 11:00:00,0.376,3379.45,44.83,42.59,1.0,0.0,1.0
2025-10-05 12:00:00,0.346,3040.0,43.8,39.75,1.0,0.0,1.0
2025-10-05 13:00:00,0.345,3112.52,43.8,39.91,1.0,0.0,1.0
2025-10-05 14:00:00,0.345,3128.26,43.8,39.89,1.0,0.0,1.0
2025-10-05 15:00:00,0.345,2965.13,43.8,39.44,1.0,0.0,1.0
2025-10-05 16:00:00,0.345,3078.34,43.8,39.65,1.0,0.0,1.0
2025-10-05 17:00:00,0.376,3404.95,43.8,43.4,1.0,0.0,1.0
2025-10-05 18:00:00,0.375,3422.49,43.8,43.44,1.0,0.0,1.0
2025-10-05 19:00:00,0.374,3833.37,43.8,45.34,1.0,0.0,1.0
2025-10-05 20:00:00,0.376,3874.24,44.82,44.9,1.0,0.0,1.0
2025-10-05 21:00:00,0.374,4640.3,49.98,44.96,1.0,0.0,1.0
2025-10-05 22:00:00,0.349,3852.54,43.23,44.96,1.0,0.0,1.0
2025-10-05 23:00:00,0.345,2934.75,48.8,0.0,1.0,0.0,1.0
2025-10-06 00:00:00,0.295,2189.31,43.79,0.0,1.0,0.0,0.0
2025-10-06 01:00:00,0.295,1797.24,41.91,0.0,1.0,0.0,0.0
2025-10-06 02:00:00,0.295,1733.4,41.19,0.0,1.0,0.0,0.0
2025-10-06 03:00:00,0.294,1696.69,40.88,0.0,1.0,0.0,0.0
2025-10-06 04:00:00,0.295,1682.94,40.65,0.0,1.0,0.0,0.0
2025-10-06 05:00:00,0.369,2160.37,47.06,0.0,1.0,0.0,0.0
2025-10-06 06:00:00,0.373,2863.32,43.68,41.87,1.0,0.0,0.0
2025-10-06 07:00:00,0.375,3564.27,43.62,44.96,1.0,0.0,1.0
2025-10-06 08:00:00,0.375,3790.51,43.87,44.96,1.0,0.0,1.0
2025-10-06 09:00:00,0.376,4033.75,45.3,44.96,1.0,0.0,1.0
2025-10-06 10:00:00,0.375,3721.43,43.87,44.96,1.0,0.0,1.0
2025-10-06 11:00:00,0.376,3506.22,43.1,44.96,1.0,0.0,1.0
2025-10-06 12:00:00,0.346,3328.09,42.0,41.87,1.0,0.0,1.0
2025-10-06 13:00:00,0.346,3180.7,41.4,41.87,1.0,0.0,1.0
2025-10-06 14:00:00,0.345,2931.13,40.94,41.86,1.0,0.0,1.0
2025-10-06 15:00:00,0.346,2937.28,41.79,40.83,1.0,0.0,1.0
2025-10-06 16:00:00,0.344,2785.55,48.53,0.0,1.0,0.0,0.0
2025-10-06 17:00:00,0.375,3408.56,43.54,43.93,1.0,0.0,0.0
2025-10-06 18:00:00,0.375,4120.19,45.86,44.96,1.0,0.0,1.0
2025-10-06 19:00:00,0.374,4427.26,46.29,45.98,1.0,0.0,1.0
2025-10-06 20:00:00,0.376,4137.91,45.29,45.97,1.0,0.0,1.0
2025-10-06 21:00:00,0.375,3695.75,44.06,44.96,1.0,0.0,1.0
2025-10-06 22:00:00,0.372,3509.84,43.4,44.94,1.0,0.0,1.0
2025-10-06 23:00:00,0.345,2606.52,47.24,0.0,1.0,0.0,1.0
2025-10-07 00:00:00,0.296,2158.93,42.58,0.0,1.0,0.0,0.0
2025-10-07 01:00:00,0.296,1801.22,40.91,0.0,1.0,0.0,0.0
2025-10-07 02:00:00,0.295,1657.62,40.17,0.0,1.0,0.0,0.0
2025-10-07 03:00:00,0.296,1667.75,40.14,0.0,1.0,0.0,0.0
2025-10-07 04:00:00,0.294,1670.65,39.97,0.0,1.0,0.0,0.0
2025-10-07 05:00:00,0.298,1925.09,41.04,0.0,1.0,0.0,0.0
2025-10-07 06:00:00,0.374,3150.5,43.29,42.89,1.0,0.0,0.0
2025-10-07 07:00:00,0.375,4062.32,45.34,44.96,1.0,0.0,1.0
2025-10-07 08:00:00,0.375,4111.15,45.64,44.96,1.0,0.0,1.0
2025-10-07 09:00:00,0.376,4335.58,45.69,45.98,1.0,0.0,1.0
2025-10-07 10:00:00,0.376,4129.23,45.1,45.98,1.0,0.0,1.0
2025-10-07 11:00:00,0.375,3832.65,43.8,44.96,1.0,0.0,1.0
2025-10-07 12:00:00,0.344,3529.91,42.27,42.89,1.0,0.0,1.0
2025-10-07 13:00:00,0.344,3336.41,41.6,42.89,1.0,0.0,1.0
2025-10-07 14:00:00,0.345,3525.57,42.3,42.89,1.0,0.0,1.0
2025-10-07 15:00:00,0.345,3525.39,42.38,42.89,1.0,0.0,1.0
2025-10-07 16:00:00,0.344,3596.28,42.64,42.89,1.0,0.0,1.0
2025-10-07 17:00:00,0.375,4618.42,46.97,47.01,1.0,0.0,1.0
2025-10-07 18:00:00,0.376,4673.76,46.35,48.04,1.0,0.0,1.0
2025-10-07 19:00:00,0.376,4261.97,44.17,47.02,1.0,0.0,1.0
2025-10-07 20:00:00,0.375,4276.98,45.12,47.0,1.0,0.0,1.0
2025-10-07 21:00:00,0.376,4229.06,45.73,45.98,1.0,0.0,1.0
2025-10-07 22:00:00,0.366,3442.02,43.1,42.89,1.0,0.0,1.0
2025-10-07 23:00:00,0.347,2845.41,47.67,0.0,1.0,0.0,1.0
2025-10-08 00:00:00,0.295,2241.21,43.1,0.0,1.0,0.0,0.0
2025-10-08 01:00:00,0.296,1875.72,41.31,0.0,1.0,0.0,0.0
2025-10-08 02:00:00,0.296,1664.68,40.27,0.0,1.0,0.0,0.0
2025-10-08 03:00:00,0.295,1750.76,40.42,0.0,1.0,0.0,0.0
2025-10-08 04:00:00,0.295,1859.63,40.96,0.0,1.0,0.0,0.0
2025-10-08 05:00:00,0.3,2226.02,42.61,0.0,1.0,0.0,0.0
2025-10-08 06:00:00,0.375,3215.6,43.49,42.89,1.0,0.0,0.0
2025-10-08 07:00:00,0.374,4529.62,44.12,0.0,1.0,0.0,1.0
2025-10-08 08:00:00,0.375,4358.9,42.89,0.0,1.0,1.0,0.0
2025-10-08 09:00:00,0.375,4512.62,43.44,0.0,1.0,1.0,0.0
2025-10-08 10:00:00,0.376,4196.33,42.74,0.0,1.0,1.0,0.0
2025-10-08 11:00:00,0.376,3808.77,42.04,0.0,1.0,1.0,0.0
2025-10-08 12:00:00,0.345,3648.0,39.97,0.0,1.0,1.0,0.0
2025-10-08 13:00:00,0.344,3314.16,39.71,0.0,1.0,1.0,0.0
2025-10-08 14:00:00,0.344,3482.53,39.76,0.0,1.0,1.0,0.0
2025-10-08 15:00:00,0.345,3469.51,39.78,0.0,1.0,1.0,0.0
2025-10-08 16:00:00,0.345,3609.85,39.85,0.0,1.0,1.0,0.0
2025-10-08 17:00:00,0.376,3793.95,42.2,0.0,1.0,1.0,0.0
2025-10-08 18:00:00,0.375,4361.26,43.28,0.0,1.0,1.0,0.0
2025-10-08 19:00:00,0.375,5000.0,46.0,0.0,1.0,1.0,0.0
2025-10-08 20:00:00,0.375,5097.66,46.44,0.0,1.0,1.0,0.0
2025-10-08 21:00:00,0.377,4277.71,42.91,0.0,1.0,1.0,0.0
2025-10-08 22:00:00,0.376,3644.39,41.78,0.0,1.0,1.0,0.0
2025-10-08 23:00:00,0.346,2817.02,49.69,0.0,1.0,1.0,0.0
2025-10-09 00:00:00,0.294,2280.45,43.88,0.0,1.0,0.0,0.0
2025-10-09 01:00:00,0.295,2017.14,42.55,0.0,1.0,0.0,0.0
2025-10-09 02:00:00,0.296,1852.03,41.67,0.0,1.0,0.0,0.0
2025-10-09 03:00:00,0.296,1758.72,41.14,0.0,1.0,0.0,0.0
2025-10-09 04:00:00,0.295,1817.85,41.41,0.0,1.0,0.0,0.0
2025-10-09 05:00:00,0.297,2280.09,43.72,0.0,1.0,0.0,0.0
2025-10-09 06:00:00,0.374,3840.42,42.11,0.0,1.0,0.0,0.0
2025-10-09 07:00:00,0.373,4764.9,44.44,0.0,1.0,1.0,0.0
2025-10-09 08:00:00,0.375,4816.62,45.13,0.0,1.0,1.0,0.0
2025-10-09 09:00:00,0.374,4734.16,44.62,0.0,1.0,1.0,0.0
2025-10-09 10:00:00,0.376,4637.77,44.31,0.0,1.0,1.0,0.0
2025-10-09 11:00:00,0.376,3917.64,42.48,0.0,1.0,1.0,0.0
2025-10-09 12:00:00,0.345,3662.29,39.94,0.0,1.0,1.0,0.0
2025-10-09 13:00:00,0.345,3798.65,40.2,0.0,1.0,1.0,0.0
2025-10-09 14:00:00,0.345,3188.3,38.87,0.0,1.0,1.0,0.0
2025-10-09 15:00:00,0.346,2616.65,39.41,0.0,1.0,1.0,0.0
2025-10-09 16:00:00,0.346,3697.01,43.63,42.89,1.0,0.0,0.0
2025-10-09 17:00:00,0.376,4031.03,45.73,44.95,1.0,0.0,1.0
2025-10-09 18:00:00,0.376,4170.46,46.11,44.95,1.0,0.0,1.0
2025-10-09 19:00:00,0.375,4141.71,45.96,44.95,1.0,0.0,1.0
2025-10-09 20:00:00,0.375,4702.33,48.46,44.96,1.0,0.0,1.0
2025-10-09 21:00:00,0.375,4735.97,47.37,47.02,1.0,0.0,1.0
2025-10-09 22:00:00,0.348,4035.01,41.82,47.02,1.0,0.0,1.0
2025-10-09 23:00:00,0.347,3485.24,40.81,47.02,1.0,0.0,1.0
2025-10-10 00:00:00,0.295,2272.86,43.38,0.0,1.0,0.0,0.0
2025-10-10 01:00:00,0.294,1856.37,41.34,0.0,1.0,0.0,0.0
2025-10-10 02:00:00,0.296,1739.73,40.54,0.0,1.0,0.0,0.0
2025-10-10 03:00:00,0.296,1749.86,40.51,0.0,1.0,0.0,0.0
2025-10-10 04:00:00,0.295,1855.83,40.9,0.0,1.0,0.0,0.0
