时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-10-10 05:00:00,0.36,2409.4,47.52,0.0,1.0,0.0,0.0
2025-10-10 06:00:00,0.373,3557.76,44.18,44.96,1.0,0.0,0.0
2025-10-10 07:00:00,0.376,4365.23,46.92,44.96,1.0,0.0,1.0
2025-10-10 08:00:00,0.374,4208.26,46.18,44.96,1.0,0.0,1.0
2025-10-10 09:00:00,0.375,4240.27,46.53,44.96,1.0,0.0,1.0
2025-10-10 10:00:00,0.376,4097.76,45.66,44.96,1.0,0.0,1.0
2025-10-10 11:00:00,0.376,3736.62,44.03,44.96,1.0,0.0,1.0
2025-10-10 12:00:00,0.343,3635.34,42.3,42.9,1.0,0.0,1.0
2025-10-10 13:00:00,0.346,3447.63,41.87,42.89,1.0,0.0,1.0
2025-10-10 14:00:00,0.346,3616.54,41.74,42.9,1.0,0.0,1.0
2025-10-10 15:00:00,0.344,3426.47,41.69,43.92,1.0,0.0,1.0
2025-10-10 16:00:00,0.344,3489.22,42.56,41.87,1.0,0.0,1.0
2025-10-10 17:00:00,0.374,3910.41,45.69,43.93,1.0,0.0,1.0
2025-10-10 18:00:00,0.375,3902.63,45.51,43.93,1.0,0.0,1.0
2025-10-10 19:00:00,0.376,4144.24,45.11,45.97,1.0,0.0,1.0
2025-10-10 20:00:00,0.374,4479.17,46.56,45.97,1.0,0.0,1.0
2025-10-10 21:00:00,0.376,4236.29,45.74,45.97,1.0,0.0,1.0
2025-10-10 22:00:00,0.375,3884.37,44.18,45.98,1.0,0.0,1.0
2025-10-10 23:00:00,0.346,2794.96,41.22,42.88,1.0,0.0,1.0
2025-10-11 00:00:00,0.295,2365.99,43.65,0.0,1.0,0.0,0.0
2025-10-11 01:00:00,0.295,2118.42,42.42,0.0,1.0,0.0,0.0
2025-10-11 02:00:00,0.294,1842.45,40.98,0.0,1.0,0.0,0.0
2025-10-11 03:00:00,0.296,1780.96,40.74,0.0,1.0,0.0,0.0
2025-10-11 04:00:00,0.295,1858.72,40.82,0.0,1.0,0.0,0.0
2025-10-11 05:00:00,0.298,2082.43,41.8,0.0,1.0,0.0,0.0
2025-10-11 06:00:00,0.374,3735.35,45.05,42.9,1.0,0.0,0.0
2025-10-11 07:00:00,0.375,4176.07,46.19,44.96,1.0,0.0,1.0
2025-10-11 08:00:00,0.375,4709.74,48.74,44.96,1.0,0.0,1.0
2025-10-11 09:00:00,0.374,4758.75,47.6,45.98,1.0,0.0,1.0
2025-10-11 10:00:00,0.376,3961.59,45.16,44.96,1.0,0.0,1.0
2025-10-11 11:00:00,0.375,3582.72,43.47,44.96,1.0,0.0,1.0
2025-10-11 12:00:00,0.346,3701.35,44.13,41.87,1.0,0.0,1.0
2025-10-11 13:00:00,0.345,3360.64,42.49,41.87,1.0,0.0,1.0
2025-10-11 14:00:00,0.344,3378.18,42.53,41.87,1.0,0.0,1.0
2025-10-11 15:00:00,0.346,3592.66,43.76,41.87,1.0,0.0,1.0
2025-10-11 16:00:00,0.345,3384.51,42.56,41.87,1.0,0.0,1.0
2025-10-11 17:00:00,0.375,3624.86,44.59,43.95,1.0,0.0,1.0
2025-10-11 18:00:00,0.375,3594.84,44.42,43.94,1.0,0.0,1.0
2025-10-11 19:00:00,0.375,3949.83,45.5,44.96,1.0,0.0,1.0
2025-10-11 20:00:00,0.375,3802.63,44.6,44.96,1.0,0.0,1.0
2025-10-11 21:00:00,0.376,3989.44,45.02,44.97,1.0,0.0,1.0
2025-10-11 22:00:00,0.367,3396.09,43.51,42.9,1.0,0.0,1.0
2025-10-11 23:00:00,0.347,2856.08,46.73,0.0,1.0,0.0,1.0
2025-10-12 00:00:00,0.295,2413.38,43.9,0.0,1.0,0.0,0.0
2025-10-12 01:00:00,0.295,1769.21,40.57,0.0,1.0,0.0,0.0
2025-10-12 02:00:00,0.295,1739.55,40.4,0.0,1.0,0.0,0.0
2025-10-12 03:00:00,0.296,1737.02,40.26,0.0,1.0,0.0,0.0
2025-10-12 04:00:00,0.295,2107.75,42.08,0.0,1.0,0.0,0.0
2025-10-12 05:00:00,0.298,2292.21,42.84,0.0,1.0,0.0,0.0
2025-10-12 06:00:00,0.375,3687.43,43.82,44.96,1.0,0.0,1.0
2025-10-12 07:00:00,0.375,3734.27,43.74,44.96,1.0,0.0,1.0
2025-10-12 08:00:00,0.376,3974.61,44.71,44.96,1.0,0.0,1.0
2025-10-12 09:00:00,0.375,4023.44,45.46,44.96,1.0,0.0,1.0
2025-10-12 10:00:00,0.375,3804.8,44.41,44.96,1.0,0.0,1.0
2025-10-12 11:00:00,0.374,3517.25,43.86,43.95,1.0,0.0,1.0
2025-10-12 12:00:00,0.345,3336.95,41.72,41.87,1.0,0.0,1.0
2025-10-12 13:00:00,0.344,3234.23,41.77,41.87,1.0,0.0,1.0
2025-10-12 14:00:00,0.345,3234.77,41.78,41.87,1.0,0.0,1.0
2025-10-12 15:00:00,0.346,3287.04,41.99,41.87,1.0,0.0,1.0
2025-10-12 16:00:00,0.345,3481.45,42.73,41.87,1.0,0.0,1.0
2025-10-12 17:00:00,0.377,3546.91,44.7,43.94,1.0,0.0,1.0
2025-10-12 18:00:00,0.375,3813.66,45.33,43.95,1.0,0.0,1.0
2025-10-12 19:00:00,0.376,3950.01,45.27,45.98,1.0,0.0,1.0
2025-10-12 20:00:00,0.375,4258.17,47.63,43.95,1.0,0.0,1.0
2025-10-12 21:00:00,0.376,3941.15,45.31,45.98,1.0,0.0,1.0
2025-10-12 22:00:00,0.369,3240.38,43.76,42.9,1.0,0.0,1.0
2025-10-12 23:00:00,0.346,2776.51,0.25,47.33,1.0,0.0,1.0
2025-10-13 00:00:00,0.295,2094.55,0.25,41.09,0.0,0.0,1.0
2025-10-13 01:00:00,0.295,1831.6,0.25,39.81,0.0,0.0,1.0
2025-10-13 02:00:00,0.295,1795.43,0.25,39.44,0.0,0.0,1.0
2025-10-13 03:00:00,0.296,1703.74,0.25,39.04,0.0,0.0,1.0
2025-10-13 04:00:00,0.295,1771.74,0.25,39.21,0.0,0.0,1.0
2025-10-13 05:00:00,0.353,2268.16,0.25,45.77,0.0,0.0,1.0
2025-10-13 06:00:00,0.373,3236.04,42.78,45.72,0.0,0.0,1.0
2025-10-13 07:00:00,0.375,3821.61,44.82,44.5,1.0,0.0,1.0
2025-10-13 08:00:00,0.375,3901.73,44.82,44.93,1.0,0.0,1.0
2025-10-13 09:00:00,0.376,3881.66,44.82,44.78,1.0,0.0,1.0
2025-10-13 10:00:00,0.375,3357.57,44.82,42.31,1.0,0.0,1.0
2025-10-13 11:00:00,0.376,3302.05,44.82,42.17,1.0,0.0,1.0
2025-10-13 12:00:00,0.344,3696.65,43.8,42.13,1.0,0.0,1.0
2025-10-13 13:00:00,0.345,3861.94,43.8,43.24,1.0,0.0,1.0
2025-10-13 14:00:00,0.346,3405.13,43.8,40.91,1.0,0.0,1.0
2025-10-13 15:00:00,0.346,3100.95,43.8,40.04,1.0,0.0,1.0
2025-10-13 16:00:00,0.345,3308.74,43.8,40.33,1.0,0.0,1.0
2025-10-13 17:00:00,0.375,3341.47,43.8,43.16,1.0,0.0,1.0
2025-10-13 18:00:00,0.375,3411.1,43.8,43.65,1.0,0.0,1.0
2025-10-13 19:00:00,0.376,3750.54,43.81,45.38,1.0,0.0,1.0
2025-10-13 20:00:00,0.375,3950.74,45.84,44.54,1.0,0.0,1.0
2025-10-13 21:00:00,0.375,4008.25,45.84,44.99,1.0,0.0,1.0
2025-10-13 22:00:00,0.348,3442.74,45.84,40.2,1.0,0.0,1.0
2025-10-13 23:00:00,0.347,2545.21,0.25,45.74,1.0,0.0,1.0
2025-10-14 00:00:00,0.295,2253.33,0.25,41.96,0.0,0.0,1.0
2025-10-14 01:00:00,0.297,1939.38,0.25,40.43,0.0,0.0,1.0
2025-10-14 02:00:00,0.295,1691.26,0.25,39.16,0.0,0.0,1.0
2025-10-14 03:00:00,0.295,1774.09,0.25,39.41,0.0,0.0,1.0
2025-10-14 04:00:00,0.296,1814.6,0.25,39.51,0.0,0.0,1.0
2025-10-14 05:00:00,0.37,2371.78,0.25,46.38,0.0,0.0,1.0
2025-10-14 06:00:00,0.374,3540.58,45.84,42.65,0.0,0.0,1.0
2025-10-14 07:00:00,0.374,4115.13,45.84,44.92,1.0,0.0,1.0
2025-10-14 08:00:00,0.375,4242.44,45.84,45.79,1.0,0.0,1.0
2025-10-14 09:00:00,0.374,4266.31,45.84,45.67,1.0,0.0,1.0
2025-10-14 10:00:00,0.376,4166.67,45.84,45.04,1.0,0.0,1.0
2025-10-14 11:00:00,0.376,3557.22,43.8,44.63,1.0,0.0,1.0
2025-10-14 12:00:00,0.345,3482.53,42.79,41.69,1.0,0.0,1.0
2025-10-14 13:00:00,0.345,3247.61,41.77,42.08,1.0,0.0,1.0
2025-10-14 14:00:00,0.343,3285.77,41.77,42.08,1.0,0.0,1.0
2025-10-14 15:00:00,0.346,3376.01,42.78,41.41,1.0,0.0,1.0
2025-10-14 16:00:00,0.346,3510.2,42.78,42.21,1.0,0.0,1.0
2025-10-14 17:00:00,0.377,3677.66,44.82,44.21,1.0,0.0,1.0
2025-10-14 18:00:00,0.375,4010.42,44.82,45.5,1.0,0.0,1.0
2025-10-14 19:00:00,0.375,4653.32,45.84,46.78,1.0,0.0,1.0
2025-10-14 20:00:00,0.374,4975.77,47.86,47.79,1.0,0.0,1.0
2025-10-14 21:00:00,0.375,4387.3,47.86,44.76,1.0,0.0,1.0
2025-10-14 22:00:00,0.37,3751.08,47.85,42.32,1.0,0.0,1.0
2025-10-14 23:00:00,0.346,2886.65,43.79,40.54,1.0,0.0,1.0
2025-10-15 00:00:00,0.294,2298.36,0.25,43.03,0.0,0.0,1.0
2025-10-15 01:00:00,0.294,1856.19,0.25,40.69,0.0,0.0,1.0
2025-10-15 02:00:00,0.295,1784.4,0.25,40.29,0.0,0.0,1.0
2025-10-15 03:00:00,0.296,1804.65,0.25,40.25,0.0,0.0,1.0
2025-10-15 04:00:00,0.296,1797.06,0.25,40.22,0.0,0.0,1.0
2025-10-15 05:00:00,0.296,2187.68,0.25,41.95,0.0,0.0,1.0
2025-10-15 06:00:00,0.374,3340.75,0.25,40.19,0.0,0.0,1.0
2025-10-15 07:00:00,0.376,4324.73,0.25,41.7,0.0,1.0,1.0
2025-10-15 08:00:00,0.375,4121.64,0.25,41.33,0.0,1.0,1.0
2025-10-15 09:00:00,0.375,4091.62,0.25,41.29,0.0,1.0,1.0
2025-10-15 10:00:00,0.376,3748.37,0.25,40.64,0.0,1.0,1.0
2025-10-15 11:00:00,0.376,3531.18,0.25,40.29,0.0,1.0,1.0
2025-10-15 12:00:00,0.344,3436.23,0.25,38.39,0.0,1.0,1.0
2025-10-15 13:00:00,0.344,3162.25,0.25,37.9,0.0,1.0,1.0
2025-10-15 14:00:00,0.345,3725.22,0.25,38.71,0.0,1.0,1.0
2025-10-15 15:00:00,0.345,3641.85,0.25,38.62,0.0,1.0,1.0
2025-10-15 16:00:00,0.346,3133.14,0.25,37.92,0.0,1.0,1.0
2025-10-15 17:00:00,0.375,3489.94,0.25,40.25,0.0,1.0,1.0
2025-10-15 18:00:00,0.375,3645.47,0.25,40.43,0.0,1.0,1.0
2025-10-15 19:00:00,0.375,3676.03,0.25,40.45,0.0,1.0,1.0
2025-10-15 20:00:00,0.375,4124.89,0.25,41.41,0.0,1.0,1.0
2025-10-15 21:00:00,0.376,4036.46,0.25,41.38,0.0,1.0,1.0
2025-10-15 22:00:00,0.375,3287.04,0.25,40.52,0.0,1.0,1.0
2025-10-15 23:00:00,0.346,2434.9,0.25,46.19,1.0,0.0,1.0
2025-10-16 00:00:00,0.296,1799.95,0.25,40.39,0.0,0.0,1.0
2025-10-16 01:00:00,0.296,1598.67,0.25,39.28,0.0,0.0,1.0
2025-10-16 02:00:00,0.296,1637.37,0.25,39.34,0.0,0.0,1.0
2025-10-16 03:00:00,0.296,1659.98,0.25,39.34,0.0,0.0,1.0
2025-10-16 04:00:00,0.296,1688.01,0.25,39.4,0.0,0.0,1.0
2025-10-16 05:00:00,0.298,1955.48,0.25,40.73,0.0,0.0,1.0
2025-10-16 06:00:00,0.374,3231.52,43.8,43.01,0.0,0.0,1.0
2025-10-16 07:00:00,0.376,3925.42,45.84,44.79,1.0,0.0,1.0
2025-10-16 08:00:00,0.375,4390.19,46.84,46.27,1.0,0.0,1.0
2025-10-16 09:00:00,0.374,4346.61,46.84,45.91,1.0,0.0,1.0
2025-10-16 10:00:00,0.375,3979.85,46.84,44.46,1.0,0.0,1.0
2025-10-16 11:00:00,0.375,3499.53,46.84,42.15,1.0,0.0,1.0
2025-10-16 12:00:00,0.346,3388.31,46.84,39.71,1.0,0.0,1.0
2025-10-16 13:00:00,0.346,3247.97,46.84,39.46,1.0,0.0,1.0
2025-10-16 14:00:00,0.345,3323.93,46.84,39.56,1.0,0.0,1.0
2025-10-16 15:00:00,0.345,3019.75,46.83,39.69,1.0,0.0,1.0
2025-10-16 16:00:00,0.342,2999.86,0.25,50.0,0.0,0.0,1.0
2025-10-16 17:00:00,0.373,3251.23,44.82,43.17,0.0,0.0,1.0
2025-10-16 18:00:00,0.374,3568.43,44.82,44.09,1.0,0.0,1.0
2025-10-16 19:00:00,0.375,3720.34,44.82,44.81,1.0,0.0,1.0
2025-10-16 20:00:00,0.376,3936.27,44.82,45.35,1.0,0.0,1.0
2025-10-16 21:00:00,0.376,4160.7,44.82,46.48,1.0,0.0,1.0
2025-10-16 22:00:00,0.369,3236.22,42.77,44.07,1.0,0.0,1.0
2025-10-16 23:00:00,0.343,2749.2,0.25,46.34,0.0,0.0,1.0
2025-10-17 00:00:00,0.295,1906.47,41.38,0.0,1.0,0.0,0.0
2025-10-17 01:00:00,0.295,1654.37,40.1,0.0,1.0,0.0,0.0
2025-10-17 02:00:00,0.295,1741.17,40.41,0.0,1.0,0.0,0.0
2025-10-17 03:00:00,0.294,1630.5,39.75,0.0,1.0,0.0,0.0
2025-10-17 04:00:00,0.294,1795.79,40.46,0.0,1.0,0.0,0.0
2025-10-17 05:00:00,0.298,1941.37,41.04,0.0,1.0,0.0,0.0
2025-10-17 06:00:00,0.374,3039.46,48.89,25.29,1.0,0.0,0.0
2025-10-17 07:00:00,0.375,3889.25,45.61,43.95,1.0,0.0,1.0
2025-10-17 08:00:00,0.375,3925.42,45.94,43.95,1.0,0.0,1.0
2025-10-17 09:00:00,0.374,4539.75,45.84,46.88,1.0,0.0,1.0
2025-10-17 10:00:00,0.376,4582.43,47.86,45.46,1.0,0.0,1.0
2025-10-17 11:00:00,0.375,3686.34,47.86,41.86,1.0,0.0,1.0
2025-10-17 12:00:00,0.344,3485.24,43.8,41.57,1.0,0.0,1.0
2025-10-17 13:00:00,0.346,3221.57,43.8,40.69,1.0,0.0,1.0
2025-10-17 14:00:00,0.343,3322.48,43.8,40.81,1.0,0.0,1.0
2025-10-17 15:00:00,0.346,3203.85,43.8,40.64,1.0,0.0,1.0
2025-10-17 16:00:00,0.345,3227.18,43.8,40.53,1.0,0.0,1.0
2025-10-17 17:00:00,0.373,3681.1,43.8,44.62,1.0,0.0,1.0
2025-10-17 18:00:00,0.376,3853.08,45.84,44.34,1.0,0.0,1.0
2025-10-17 19:00:00,0.376,4099.03,45.84,45.53,1.0,0.0,1.0
2025-10-17 20:00:00,0.374,4160.88,45.84,45.71,1.0,0.0,1.0
2025-10-17 21:00:00,0.376,3877.13,45.84,44.28,1.0,0.0,1.0
2025-10-17 22:00:00,0.348,3370.59,45.84,40.01,1.0,0.0,1.0
2025-10-17 23:00:00,0.346,2649.02,0.25,46.75,0.0,0.0,1.0
2025-10-18 00:00:00,0.3,2036.31,0.25,41.2,0.0,0.0,1.0
2025-10-18 01:00:00,0.3,1648.4,0.25,39.31,0.0,0.0,1.0
2025-10-18 02:00:00,0.301,1613.14,0.25,39.0,0.0,0.0,1.0
2025-10-18 03:00:00,0.301,1521.63,0.25,38.51,0.0,0.0,1.0
2025-10-18 04:00:00,0.299,1886.75,0.25,40.13,0.0,0.0,1.0
2025-10-18 05:00:00,0.37,2036.68,0.25,44.65,0.0,0.0,1.0
2025-10-18 06:00:00,0.374,2781.39,0.25,48.0,0.0,0.0,1.0
2025-10-18 07:00:00,0.375,3437.68,45.84,41.8,1.0,0.0,1.0
2025-10-18 08:00:00,0.374,3549.99,45.84,42.14,1.0,0.0,1.0
2025-10-18 09:00:00,0.374,3687.43,44.81,44.56,1.0,0.0,1.0
2025-10-18 10:00:00,0.375,3601.35,43.8,44.52,1.0,0.0,1.0
2025-10-18 11:00:00,0.376,3331.71,43.8,43.03,1.0,0.0,1.0
2025-10-18 12:00:00,0.346,3218.5,41.77,41.73,1.0,0.0,1.0
2025-10-18 13:00:00,0.345,2954.46,40.74,41.83,1.0,0.0,1.0
2025-10-18 14:00:00,0.344,2962.96,0.25,48.77,0.0,0.0,1.0
2025-10-18 15:00:00,0.346,3081.96,0.25,49.59,0.0,0.0,1.0
2025-10-18 16:00:00,0.346,3052.66,0.25,49.31,0.0,0.0,1.0
2025-10-18 17:00:00,0.374,3162.98,42.78,43.29,0.0,0.0,1.0
2025-10-18 18:00:00,0.374,3941.33,44.82,44.84,1.0,0.0,1.0
2025-10-18 19:00:00,0.375,4157.62,44.82,46.44,1.0,0.0,1.0
2025-10-18 20:00:00,0.375,3580.73,44.82,43.47,1.0,0.0,1.0
2025-10-18 21:00:00,0.375,3612.92,44.82,43.99,1.0,0.0,1.0
2025-10-18 22:00:00,0.371,3213.61,44.81,42.53,1.0,0.0,1.0
2025-10-18 23:00:00,0.345,2643.95,0.25,46.68,0.0,0.0,1.0
2025-10-19 00:00:00,0.295,1793.08,0.25,39.7,0.0,0.0,1.0
2025-10-19 01:00:00,0.296,1625.43,0.25,39.04,0.0,0.0,1.0
2025-10-19 02:00:00,0.295,1611.51,0.25,38.73,0.0,0.0,1.0
2025-10-19 03:00:00,0.296,1616.03,0.25,38.78,0.0,0.0,1.0
2025-10-19 04:00:00,0.296,1709.71,0.25,39.06,0.0,0.0,1.0
2025-10-19 05:00:00,0.298,1744.79,0.25,39.19,0.0,0.0,1.0
2025-10-19 06:00:00,0.374,2616.28,0.25,47.62,0.0,0.0,1.0
2025-10-19 07:00:00,0.373,3072.92,43.79,44.42,0.0,0.0,1.0
2025-10-19 08:00:00,0.375,3367.15,43.8,43.13,1.0,0.0,1.0
2025-10-19 09:00:00,0.374,3626.84,43.8,44.44,1.0,0.0,1.0
2025-10-19 10:00:00,0.376,3553.78,43.8,44.42,1.0,0.0,1.0
2025-10-19 11:00:00,0.375,3347.98,43.8,43.04,1.0,0.0,1.0
2025-10-19 12:00:00,0.345,3146.7,43.8,40.41,1.0,0.0,1.0
2025-10-19 13:00:00,0.345,2913.77,41.76,40.88,1.0,0.0,1.0
2025-10-19 14:00:00,0.343,3000.76,0.25,48.97,0.0,0.0,1.0
2025-10-19 15:00:00,0.345,2973.81,0.25,48.75,0.0,0.0,1.0
2025-10-19 16:00:00,0.343,3160.26,0.25,50.0,0.0,0.0,1.0
2025-10-19 17:00:00,0.375,3368.78,43.8,43.03,1.0,0.0,1.0
2025-10-19 18:00:00,0.374,4330.33,45.84,46.06,1.0,0.0,1.0
2025-10-19 19:00:00,0.375,4436.67,45.84,46.61,1.0,0.0,1.0
2025-10-19 20:00:00,0.375,3790.33,45.84,43.79,1.0,0.0,1.0
2025-10-19 21:00:00,0.375,3573.13,44.82,43.95,1.0,0.0,1.0
2025-10-19 22:00:00,0.372,2955.55,43.33,43.95,1.0,0.0,1.0
2025-10-19 23:00:00,0.347,2513.56,47.08,0.0,1.0,0.0,0.0
2025-10-20 00:00:00,0.294,1849.14,40.96,0.0,1.0,0.0,0.0
2025-10-20 01:00:00,0.296,1612.59,39.91,0.0,1.0,0.0,0.0
2025-10-20 02:00:00,0.296,1589.99,39.73,0.0,1.0,0.0,0.0
2025-10-20 03:00:00,0.295,1546.59,39.38,0.0,1.0,0.0,0.0
2025-10-20 04:00:00,0.296,1676.25,40.05,0.0,1.0,0.0,0.0
2025-10-20 05:00:00,0.299,1943.9,41.12,0.0,1.0,0.0,0.0
2025-10-20 06:00:00,0.373,2971.82,48.72,0.0,1.0,0.0,0.0
2025-10-20 07:00:00,0.375,3600.98,44.4,43.95,1.0,0.0,1.0
2025-10-20 08:00:00,0.375,3760.67,45.37,43.95,1.0,0.0,1.0
2025-10-20 09:00:00,0.374,3745.48,45.22,43.95,1.0,0.0,1.0
2025-10-20 10:00:00,0.376,3622.5,44.73,43.95,1.0,0.0,1.0
2025-10-20 11:00:00,0.375,3342.01,43.58,43.95,1.0,0.0,1.0
2025-10-20 12:00:00,0.346,3181.24,40.78,43.95,1.0,0.0,1.0
2025-10-20 13:00:00,0.346,3046.51,40.44,43.95,1.0,0.0,1.0
2025-10-20 14:00:00,0.344,3165.33,40.57,43.95,1.0,0.0,1.0
2025-10-20 15:00:00,0.346,2981.59,40.2,43.95,1.0,0.0,1.0
2025-10-20 16:00:00,0.345,2910.34,40.0,43.95,1.0,0.0,1.0
2025-10-20 17:00:00,0.375,3367.15,43.24,43.95,1.0,0.0,1.0
2025-10-20 18:00:00,0.376,4032.66,46.65,43.95,1.0,0.0,1.0
2025-10-20 19:00:00,0.376,3823.6,45.43,43.95,1.0,0.0,1.0
2025-10-20 20:00:00,0.375,3811.85,45.56,43.95,1.0,0.0,1.0
2025-10-20 21:00:00,0.376,3877.5,45.95,43.95,1.0,0.0,1.0
2025-10-20 22:00:00,0.371,3072.55,44.04,43.95,1.0,0.0,1.0
2025-10-20 23:00:00,0.347,2549.91,47.15,0.0,1.0,0.0,0.0
2025-10-21 00:00:00,0.296,1806.46,41.13,0.0,1.0,0.0,0.0
2025-10-21 01:00:00,0.296,1564.67,39.57,0.0,1.0,0.0,0.0
2025-10-21 02:00:00,0.294,1613.32,39.65,0.0,1.0,0.0,0.0
2025-10-21 03:00:00,0.295,1632.67,39.71,0.0,1.0,0.0,0.0
2025-10-21 04:00:00,0.295,1670.46,39.91,0.0,1.0,0.0,0.0
2025-10-21 05:00:00,0.296,1755.64,40.21,0.0,1.0,0.0,0.0
2025-10-21 06:00:00,0.372,2885.02,50.0,0.0,1.0,0.0,0.0
2025-10-21 07:00:00,0.375,3754.7,45.54,43.95,1.0,0.0,1.0
2025-10-21 08:00:00,0.375,3625.58,44.3,43.95,1.0,0.0,1.0
2025-10-21 09:00:00,0.376,3655.6,44.55,43.95,1.0,0.0,1.0
2025-10-21 10:00:00,0.375,3653.43,44.68,43.95,1.0,0.0,1.0
2025-10-21 11:00:00,0.376,3510.74,43.84,43.95,1.0,0.0,1.0
2025-10-21 12:00:00,0.346,3589.77,42.42,42.91,1.0,0.0,1.0
2025-10-21 13:00:00,0.346,3129.34,40.99,42.9,1.0,0.0,1.0
2025-10-21 14:00:00,0.345,3210.9,41.03,42.9,1.0,0.0,1.0
2025-10-21 15:00:00,0.345,2880.32,40.27,42.91,1.0,0.0,1.0
2025-10-21 16:00:00,0.346,3378.73,41.55,42.91,1.0,0.0,1.0
2025-10-21 17:00:00,0.373,3432.62,44.34,42.9,1.0,0.0,1.0
2025-10-21 18:00:00,0.376,3596.28,45.53,42.91,1.0,0.0,1.0
2025-10-21 19:00:00,0.375,3680.37,44.74,43.95,1.0,0.0,1.0
2025-10-21 20:00:00,0.375,3922.71,45.73,44.97,1.0,0.0,1.0
2025-10-21 21:00:00,0.375,4074.25,46.71,44.97,1.0,0.0,1.0
2025-10-21 22:00:00,0.347,3374.57,44.01,44.97,1.0,0.0,1.0
2025-10-21 23:00:00,0.347,2696.04,49.13,0.0,1.0,0.0,0.0
2025-10-22 00:00:00,0.295,1701.93,41.11,0.0,1.0,0.0,0.0
2025-10-22 01:00:00,0.295,1662.51,40.83,0.0,1.0,0.0,0.0
2025-10-22 02:00:00,0.296,1779.69,41.36,0.0,1.0,0.0,0.0
2025-10-22 03:00:00,0.296,1586.01,40.26,0.0,1.0,0.0,0.0
2025-10-22 04:00:00,0.296,1671.19,40.53,0.0,1.0,0.0,0.0
2025-10-22 05:00:00,0.355,2301.07,47.63,0.0,1.0,0.0,0.0
2025-10-22 06:00:00,0.373,3077.26,41.12,0.0,1.0,0.0,0.0
2025-10-22 07:00:00,0.375,4260.34,42.5,0.0,1.0,1.0,0.0
2025-10-22 08:00:00,0.375,4726.2,44.0,0.0,1.0,1.0,0.0
2025-10-22 09:00:00,0.375,4733.8,44.35,0.0,1.0,1.0,0.0
2025-10-22 10:00:00,0.376,4069.19,42.4,0.0,1.0,1.0,0.0
2025-10-22 11:00:00,0.376,3864.11,42.01,0.0,1.0,1.0,0.0
2025-10-22 12:00:00,0.346,3646.92,39.65,0.0,1.0,1.0,0.0
2025-10-22 13:00:00,0.345,3217.41,39.06,0.0,1.0,1.0,0.0
2025-10-22 14:00:00,0.344,3469.15,39.36,0.0,1.0,1.0,0.0
2025-10-22 15:00:00,0.347,3336.77,42.16,42.9,1.0,0.0,1.0
2025-10-22 16:00:00,0.345,3048.32,41.36,41.88,1.0,0.0,1.0
2025-10-22 17:00:00,0.375,3734.45,44.45,44.97,1.0,0.0,1.0
2025-10-22 18:00:00,0.375,3543.84,44.33,44.97,1.0,0.0,1.0
2025-10-22 19:00:00,0.375,3887.26,45.97,44.97,1.0,0.0,1.0
2025-10-22 20:00:00,0.375,4199.76,46.11,46.0,1.0,0.0,1.0
2025-10-22 21:00:00,0.376,4209.53,46.51,46.0,1.0,0.0,1.0
2025-10-22 22:00:00,0.369,3392.65,43.31,45.98,1.0,0.0,1.0
2025-10-22 23:00:00,0.346,2446.47,47.36,0.0,1.0,0.0,1.0
2025-10-23 00:00:00,0.294,1778.43,41.7,0.0,1.0,0.0,0.0
2025-10-23 01:00:00,0.296,1610.06,40.48,0.0,1.0,0.0,0.0
2025-10-23 02:00:00,0.296,1600.84,40.46,0.0,1.0,0.0,0.0
2025-10-23 03:00:00,0.295,1572.81,40.15,0.0,1.0,0.0,0.0
2025-10-23 04:00:00,0.294,1714.59,40.68,0.0,1.0,0.0,0.0
2025-10-23 05:00:00,0.295,2232.53,43.28,0.0,1.0,0.0,0.0
2025-10-23 06:00:00,0.374,3138.56,44.76,42.9,1.0,0.0,0.0
2025-10-23 07:00:00,0.375,4291.81,47.22,44.97,1.0,0.0,1.0
2025-10-23 08:00:00,0.376,4239.19,47.25,44.97,1.0,0.0,1.0
2025-10-23 09:00:00,0.374,4378.26,46.75,45.99,1.0,0.0,1.0
2025-10-23 10:00:00,0.376,4355.29,47.04,45.99,1.0,0.0,1.0
2025-10-23 11:00:00,0.375,3990.52,45.35,45.99,1.0,0.0,1.0
2025-10-23 12:00:00,0.346,3328.63,42.21,42.91,1.0,0.0,1.0
2025-10-23 13:00:00,0.345,3526.66,43.4,42.9,1.0,0.0,1.0
2025-10-23 14:00:00,0.345,3545.28,43.56,42.91,1.0,0.0,1.0
2025-10-23 15:00:00,0.346,3410.55,42.74,42.91,1.0,0.0,1.0
2025-10-23 16:00:00,0.345,2519.53,39.86,42.91,1.0,0.0,1.0
2025-10-23 17:00:00,0.374,4206.81,46.57,44.97,1.0,0.0,1.0
2025-10-23 18:00:00,0.376,4514.97,46.44,47.03,1.0,0.0,1.0
2025-10-23 19:00:00,0.374,4278.07,45.3,47.03,1.0,0.0,1.0
2025-10-23 20:00:00,0.375,4536.68,46.82,47.03,1.0,0.0,1.0
2025-10-23 21:00:00,0.376,4141.35,45.88,45.99,1.0,0.0,1.0
2025-10-23 22:00:00,0.371,3827.4,45.0,45.98,1.0,0.0,1.0
2025-10-23 23:00:00,0.345,2673.61,48.29,0.0,1.0,0.0,1.0
2025-10-24 00:00:00,0.296,1851.49,41.75,0.0,1.0,0.0,0.0
2025-10-24 01:00:00,0.296,1710.43,41.04,0.0,1.0,0.0,0.0
2025-10-24 02:00:00,0.296,1648.04,40.67,0.0,1.0,0.0,0.0
2025-10-24 03:00:00,0.294,1760.16,41.02,0.0,1.0,0.0,0.0
2025-10-24 04:00:00,0.295,1736.83,40.99,0.0,1.0,0.0,0.0
2025-10-24 05:00:00,0.299,2157.66,42.78,0.0,1.0,0.0,0.0
2025-10-24 06:00:00,0.373,3100.77,43.5,43.95,1.0,0.0,0.0
2025-10-24 07:00:00,0.376,4230.32,47.07,44.97,1.0,0.0,1.0
2025-10-24 08:00:00,0.375,4159.98,46.08,44.97,1.0,0.0,1.0
2025-10-24 09:00:00,0.375,4260.34,45.95,45.99,1.0,0.0,1.0
2025-10-24 10:00:00,0.375,4296.33,45.9,45.99,1.0,0.0,1.0
2025-10-24 11:00:00,0.375,3848.74,43.76,45.99,1.0,0.0,1.0
2025-10-24 12:00:00,0.346,3727.39,41.32,45.99,1.0,0.0,1.0
2025-10-24 13:00:00,0.346,3348.71,40.52,45.99,1.0,0.0,1.0
2025-10-24 14:00:00,0.346,3516.17,40.91,45.99,1.0,0.0,1.0
2025-10-24 15:00:00,0.345,3308.56,40.38,45.99,1.0,0.0,1.0
2025-10-24 16:00:00,0.344,3512.01,40.78,45.99,1.0,0.0,1.0
2025-10-24 17:00:00,0.376,3500.61,42.98,45.99,1.0,0.0,1.0
2025-10-24 18:00:00,0.376,3531.9,43.25,45.99,1.0,0.0,1.0
2025-10-24 19:00:00,0.375,3608.4,43.19,45.99,1.0,0.0,1.0
2025-10-24 20:00:00,0.375,3972.8,44.4,45.99,1.0,0.0,1.0
2025-10-24 21:00:00,0.376,3995.77,44.58,45.99,1.0,0.0,1.0
2025-10-24 22:00:00,0.37,3410.55,43.62,43.95,1.0,0.0,1.0
2025-10-24 23:00:00,0.344,2655.53,47.42,0.0,1.0,0.0,1.0
2025-10-25 00:00:00,0.296,2039.57,41.9,0.0,1.0,0.0,0.0
2025-10-25 01:00:00,0.295,1912.62,41.36,0.0,1.0,0.0,0.0
2025-10-25 02:00:00,0.294,1913.34,41.18,0.0,1.0,0.0,0.0
2025-10-25 03:00:00,0.295,1993.82,41.68,0.0,1.0,0.0,0.0
2025-10-25 04:00:00,0.294,2022.75,41.71,0.0,1.0,0.0,0.0
2025-10-25 05:00:00,0.299,2320.42,43.43,0.0,1.0,0.0,0.0
2025-10-25 06:00:00,0.373,2797.49,49.78,0.0,1.0,0.0,0.0
2025-10-25 07:00:00,0.375,3818.18,44.46,44.97,1.0,0.0,1.0
2025-10-25 08:00:00,0.375,3858.69,44.62,44.97,1.0,0.0,1.0
2025-10-25 09:00:00,0.374,4164.68,46.09,44.97,1.0,0.0,1.0
2025-10-25 10:00:00,0.375,3861.4,44.75,44.97,1.0,0.0,1.0
2025-10-25 11:00:00,0.375,3552.34,43.49,44.97,1.0,0.0,1.0
2025-10-25 12:00:00,0.346,3278.36,41.37,42.91,1.0,0.0,1.0
2025-10-25 13:00:00,0.346,3126.45,41.26,42.91,1.0,0.0,1.0
2025-10-25 14:00:00,0.344,3305.48,41.53,42.9,1.0,0.0,1.0
2025-10-25 15:00:00,0.346,3022.28,40.96,42.9,1.0,0.0,1.0
2025-10-25 16:00:00,0.346,2968.93,40.82,42.91,1.0,0.0,1.0
2025-10-25 17:00:00,0.376,3437.5,43.42,44.97,1.0,0.0,1.0
2025-10-25 18:00:00,0.375,3615.81,43.71,44.97,1.0,0.0,1.0
2025-10-25 19:00:00,0.376,3566.44,43.52,44.97,1.0,0.0,1.0
2025-10-25 20:00:00,0.375,3899.92,45.24,44.97,1.0,0.0,1.0
2025-10-25 21:00:00,0.375,3552.34,43.59,44.97,1.0,0.0,1.0
2025-10-25 22:00:00,0.349,3347.98,43.9,44.97,1.0,0.0,1.0
2025-10-25 23:00:00,0.345,2665.11,48.21,0.0,1.0,0.0,0.0
2025-10-26 00:00:00,0.296,1833.41,41.12,0.0,1.0,0.0,0.0
2025-10-26 01:00:00,0.295,1688.37,40.53,0.0,1.0,0.0,0.0
2025-10-26 02:00:00,0.295,1730.32,40.49,0.0,1.0,0.0,0.0
2025-10-26 03:00:00,0.295,1700.3,40.3,0.0,1.0,0.0,0.0
2025-10-26 04:00:00,0.295,1835.21,40.8,0.0,1.0,0.0,0.0
2025-10-26 05:00:00,0.371,2069.23,45.97,0.0,1.0,0.0,0.0
2025-10-26 06:00:00,0.373,2700.56,49.18,0.0,1.0,0.0,0.0
2025-10-26 07:00:00,0.376,3520.33,43.07,44.97,1.0,0.0,1.0
2025-10-26 08:00:00,0.374,3621.06,43.06,44.97,1.0,0.0,1.0
2025-10-26 09:00:00,0.374,3862.49,45.0,43.96,1.0,0.0,1.0
2025-10-26 10:00:00,0.375,4631.62,46.77,47.03,1.0,0.0,1.0
2025-10-26 11:00:00,0.376,4320.75,46.46,44.97,1.0,0.0,1.0
2025-10-26 12:00:00,0.345,3341.29,42.5,41.88,1.0,0.0,1.0
2025-10-26 13:00:00,0.345,3367.51,42.25,41.88,1.0,0.0,1.0
2025-10-26 14:00:00,0.345,3138.56,41.34,41.88,1.0,0.0,1.0
2025-10-26 15:00:00,0.345,3103.66,41.22,41.88,1.0,0.0,1.0
2025-10-26 16:00:00,0.345,2972.37,41.07,41.88,1.0,0.0,1.0
2025-10-26 17:00:00,0.375,3419.23,43.54,43.95,1.0,0.0,1.0
2025-10-26 18:00:00,0.374,3722.15,44.72,43.95,1.0,0.0,1.0
2025-10-26 19:00:00,0.375,3823.24,44.33,44.97,1.0,0.0,1.0
2025-10-26 20:00:00,0.376,3847.11,44.86,44.97,1.0,0.0,1.0
2025-10-26 21:00:00,0.377,3848.2,45.83,43.93,1.0,0.0,1.0
2025-10-26 22:00:00,0.371,3281.97,45.35,42.47,1.0,0.0,1.0
2025-10-26 23:00:00,0.347,2651.37,0.25,46.72,0.0,0.0,1.0
2025-10-27 00:00:00,0.296,2046.62,0.25,41.13,0.0,0.0,1.0
2025-10-27 01:00:00,0.295,1564.49,0.25,38.59,0.0,0.0,1.0
2025-10-27 02:00:00,0.296,1622.18,0.25,38.92,0.0,0.0,1.0
2025-10-27 03:00:00,0.294,1562.14,0.25,38.48,0.0,0.0,1.0
2025-10-27 04:00:00,0.295,1571.72,0.25,38.46,0.0,0.0,1.0
2025-10-27 05:00:00,0.299,1852.03,0.25,39.6,0.0,0.0,1.0
2025-10-27 06:00:00,0.372,2981.59,0.25,48.97,0.0,0.0,1.0
2025-10-27 07:00:00,0.375,4059.06,43.8,44.81,1.0,0.0,1.0
2025-10-27 08:00:00,0.375,4032.3,45.83,44.51,1.0,0.0,1.0
2025-10-27 09:00:00,0.375,4121.64,45.83,45.14,1.0,0.0,1.0
2025-10-27 10:00:00,0.376,3814.02,45.83,43.69,1.0,0.0,1.0
2025-10-27 11:00:00,0.375,3247.43,43.79,43.19,1.0,0.0,1.0
2025-10-27 12:00:00,0.345,3021.56,43.79,40.08,1.0,0.0,1.0
2025-10-27 13:00:00,0.344,3067.67,42.77,40.54,1.0,0.0,1.0
2025-10-27 14:00:00,0.345,2961.15,42.78,40.29,1.0,0.0,1.0
2025-10-27 15:00:00,0.345,2839.81,42.78,40.02,1.0,0.0,1.0
2025-10-27 16:00:00,0.345,3472.95,43.8,41.22,1.0,0.0,1.0
2025-10-27 17:00:00,0.376,3395.91,44.82,42.61,1.0,0.0,1.0
2025-10-27 18:00:00,0.375,3484.34,44.82,42.96,1.0,0.0,1.0
2025-10-27 19:00:00,0.374,4346.79,45.83,46.12,1.0,0.0,1.0
2025-10-27 20:00:00,0.375,4693.11,45.83,47.69,1.0,0.0,1.0
2025-10-27 21:00:00,0.374,4108.62,44.82,46.01,1.0,0.0,1.0
2025-10-27 22:00:00,0.37,3438.04,44.81,43.17,1.0,0.0,1.0
2025-10-27 23:00:00,0.346,2836.01,0.25,46.92,1.0,0.0,1.0
2025-10-28 00:00:00,0.295,1907.55,0.25,40.31,0.0,0.0,1.0
2025-10-28 01:00:00,0.295,1751.84,0.25,39.52,0.0,0.0,1.0
2025-10-28 02:00:00,0.295,1745.88,0.25,39.35,0.0,0.0,1.0
2025-10-28 03:00:00,0.295,1585.47,0.25,38.6,0.0,0.0,1.0
2025-10-28 04:00:00,0.295,1685.47,0.25,39.0,0.0,0.0,1.0
2025-10-28 05:00:00,0.3,2123.48,0.25,40.88,0.0,0.0,1.0
2025-10-28 06:00:00,0.373,3074.73,42.77,43.28,0.0,0.0,1.0
2025-10-28 07:00:00,0.376,4172.45,45.83,45.21,1.0,0.0,1.0
2025-10-28 08:00:00,0.374,4350.95,45.83,45.73,1.0,0.0,1.0
2025-10-28 09:00:00,0.376,4102.83,45.83,45.19,1.0,0.0,1.0
2025-10-28 10:00:00,0.375,4092.34,45.83,45.34,1.0,0.0,1.0
2025-10-28 11:00:00,0.376,3621.42,45.83,42.97,1.0,0.0,1.0
2025-10-28 12:00:00,0.346,3452.69,45.83,40.08,1.0,0.0,1.0
2025-10-28 13:00:00,0.344,3309.64,45.83,39.66,1.0,0.0,1.0
2025-10-28 14:00:00,0.344,3495.91,45.83,40.14,1.0,0.0,1.0
2025-10-28 15:00:00,0.346,3147.06,45.83,39.59,1.0,0.0,1.0
2025-10-28 16:00:00,0.345,3349.43,45.83,39.71,1.0,0.0,1.0
2025-10-28 17:00:00,0.377,3396.27,45.83,41.98,1.0,0.0,1.0
2025-10-28 18:00:00,0.375,3595.38,45.83,42.32,1.0,0.0,1.0
2025-10-28 19:00:00,0.375,3914.21,45.83,43.81,1.0,0.0,1.0
2025-10-28 20:00:00,0.375,4276.08,45.83,45.62,1.0,0.0,1.0
2025-10-28 21:00:00,0.377,4827.29,47.85,46.71,1.0,0.0,1.0
2025-10-28 22:00:00,0.361,3942.78,44.82,43.78,1.0,0.0,1.0
2025-10-28 23:00:00,0.347,2674.33,0.25,46.85,1.0,0.0,1.0
2025-10-29 00:00:00,0.293,2077.37,0.25,41.13,0.0,0.0,1.0
2025-10-29 01:00:00,0.296,1645.33,0.25,39.04,0.0,0.0,1.0
2025-10-29 02:00:00,0.295,1597.4,0.25,38.78,0.0,0.0,1.0
2025-10-29 03:00:00,0.295,1513.31,0.25,38.16,0.0,0.0,1.0
2025-10-29 04:00:00,0.295,1632.13,0.25,38.74,0.0,0.0,1.0
2025-10-29 05:00:00,0.296,1857.46,0.25,39.82,0.0,0.0,1.0
2025-10-29 06:00:00,0.371,3095.34,0.25,50.0,0.0,0.0,1.0
2025-10-29 07:00:00,0.375,4125.43,45.83,45.03,1.0,0.0,1.0
2025-10-29 08:00:00,0.376,4175.89,45.83,45.32,1.0,0.0,1.0
2025-10-29 09:00:00,0.374,4170.65,45.83,45.44,1.0,0.0,1.0
2025-10-29 10:00:00,0.376,3523.4,45.83,42.56,1.0,0.0,1.0
2025-10-29 11:00:00,0.374,3416.34,45.83,42.15,1.0,0.0,1.0
2025-10-29 12:00:00,0.346,3713.83,43.8,42.49,1.0,0.0,1.0
2025-10-29 13:00:00,0.345,2990.63,43.8,39.89,1.0,0.0,1.0
2025-10-29 14:00:00,0.346,3235.32,43.8,40.57,1.0,0.0,1.0
2025-10-29 15:00:00,0.345,3283.42,43.8,40.63,1.0,0.0,1.0
2025-10-29 16:00:00,0.346,3255.93,43.8,40.49,1.0,0.0,1.0
2025-10-29 17:00:00,0.374,3323.21,43.8,43.98,1.0,0.0,1.0
2025-10-29 18:00:00,0.376,3462.64,43.8,44.7,1.0,0.0,1.0
2025-10-29 19:00:00,0.375,3791.23,43.8,46.49,1.0,0.0,1.0
2025-10-29 20:00:00,0.376,4141.71,45.83,46.92,1.0,0.0,1.0
2025-10-29 21:00:00,0.375,3997.4,45.84,45.54,1.0,0.0,1.0
2025-10-29 22:00:00,0.35,3676.76,45.83,42.14,1.0,0.0,1.0
2025-10-29 23:00:00,0.346,3412.54,45.83,40.49,1.0,0.0,1.0
2025-10-30 00:00:00,0.294,2201.61,0.25,42.32,0.0,0.0,1.0
2025-10-30 01:00:00,0.296,1704.1,0.25,39.67,0.0,0.0,1.0
2025-10-30 02:00:00,0.297,1476.06,0.25,38.4,0.0,0.0,1.0
2025-10-30 03:00:00,0.295,1630.5,0.25,39.04,0.0,0.0,1.0
2025-10-30 04:00:00,0.296,1617.3,0.25,39.01,0.0,0.0,1.0
2025-10-30 05:00:00,0.371,1956.92,0.25,44.76,0.0,0.0,1.0
2025-10-30 06:00:00,0.372,2972.19,0.25,48.35,0.0,0.0,1.0
2025-10-30 07:00:00,0.375,3608.4,45.84,42.61,1.0,0.0,1.0
2025-10-30 08:00:00,0.376,3809.14,45.83,43.57,1.0,0.0,1.0
2025-10-30 09:00:00,0.373,3814.2,44.82,44.52,1.0,0.0,1.0
2025-10-30 10:00:00,0.375,3703.34,43.8,44.41,1.0,0.0,1.0
2025-10-30 11:00:00,0.374,3383.25,43.8,43.49,1.0,0.0,1.0
2025-10-30 12:00:00,0.346,3240.74,42.78,41.33,1.0,0.0,1.0
2025-10-30 13:00:00,0.345,3186.85,42.78,40.88,1.0,0.0,1.0
2025-10-30 14:00:00,0.345,2989.19,41.77,40.79,1.0,0.0,1.0
2025-10-30 15:00:00,0.344,2807.8,41.77,41.96,1.0,0.0,1.0
2025-10-30 16:00:00,0.343,2868.38,0.25,47.86,0.0,0.0,1.0
2025-10-30 17:00:00,0.376,3442.02,43.8,43.67,1.0,0.0,1.0
2025-10-30 18:00:00,0.375,3319.59,43.8,43.12,1.0,0.0,1.0
2025-10-30 19:00:00,0.374,3655.24,43.8,44.42,1.0,0.0,1.0
2025-10-30 20:00:00,0.375,3858.15,44.82,44.67,1.0,0.0,1.0
2025-10-30 21:00:00,0.376,3940.43,44.82,45.57,1.0,0.0,1.0
2025-10-30 22:00:00,0.371,3157.19,44.82,42.06,1.0,0.0,1.0
2025-10-30 23:00:00,0.347,2522.42,0.25,45.86,1.0,0.0,1.0
2025-10-31 00:00:00,0.296,1773.73,0.25,39.74,0.0,0.0,1.0
2025-10-31 01:00:00,0.295,1616.03,0.25,38.89,0.0,0.0,1.0
2025-10-31 02:00:00,0.296,1486.0,0.25,38.11,0.0,0.0,1.0
2025-10-31 03:00:00,0.295,1589.63,0.25,38.53,0.0,0.0,1.0
2025-10-31 04:00:00,0.296,1538.45,0.25,38.21,0.0,0.0,1.0
2025-10-31 05:00:00,0.298,1818.76,0.25,39.34,0.0,0.0,1.0
2025-10-31 06:00:00,0.373,3214.88,4.93,47.35,0.0,0.0,1.0
2025-10-31 07:00:00,0.376,4554.58,45.83,47.32,1.0,0.0,1.0
2025-10-31 08:00:00,0.376,3969.91,45.83,44.03,1.0,0.0,1.0
2025-10-31 09:00:00,0.374,3920.54,44.82,45.1,1.0,0.0,1.0
2025-10-31 10:00:00,0.377,3751.08,44.82,44.45,1.0,0.0,1.0
2025-10-31 11:00:00,0.376,3309.64,44.82,42.84,1.0,0.0,1.0
2025-10-31 12:00:00,0.345,3319.95,42.78,41.69,1.0,0.0,1.0
2025-10-31 13:00:00,0.345,3235.13,42.78,41.29,1.0,0.0,1.0
2025-10-31 14:00:00,0.346,3301.32,42.78,41.62,1.0,0.0,1.0
2025-10-31 15:00:00,0.346,2948.68,42.78,39.96,1.0,0.0,1.0
2025-10-31 16:00:00,0.344,3236.4,42.78,40.9,1.0,0.0,1.0
2025-10-31 17:00:00,0.375,3475.12,44.82,42.65,1.0,0.0,1.0
2025-10-31 18:00:00,0.376,3255.39,44.82,41.83,1.0,0.0,1.0
2025-10-31 19:00:00,0.375,3355.76,44.82,41.94,1.0,0.0,1.0
2025-10-31 20:00:00,0.374,3790.15,44.82,44.14,1.0,0.0,1.0
2025-10-31 21:00:00,0.376,3768.63,44.82,44.22,1.0,0.0,1.0
2025-10-31 22:00:00,0.368,3114.51,42.88,42.64,1.0,0.0,1.0
2025-10-31 23:00:00,0.346,2574.15,0.25,46.21,0.0,0.0,1.0
2025-11-01 00:00:00,0.297,2041.74,0.25,40.96,0.0,0.0,1.0
2025-11-01 01:00:00,0.296,1523.26,0.25,38.17,0.0,0.0,1.0
2025-11-01 02:00:00,0.296,1435.91,0.25,37.8,0.0,0.0,1.0
2025-11-01 03:00:00,0.294,1566.66,0.25,38.17,0.0,0.0,1.0
2025-11-01 04:00:00,0.295,1711.7,0.25,39.09,0.0,0.0,1.0
2025-11-01 05:00:00,0.299,1778.43,0.25,39.26,0.0,0.0,1.0
2025-11-01 06:00:00,0.374,2694.95,0.25,48.01,0.0,0.0,1.0
2025-11-01 07:00:00,0.374,3677.84,44.82,44.09,0.0,0.0,1.0
2025-11-01 08:00:00,0.374,3671.15,44.82,43.62,1.0,0.0,1.0
2025-11-01 09:00:00,0.374,3789.06,44.82,44.26,1.0,0.0,1.0
2025-11-01 10:00:00,0.376,3777.13,44.82,44.37,1.0,0.0,1.0
2025-11-01 11:00:00,0.375,3659.94,44.82,43.91,1.0,0.0,1.0
2025-11-01 12:00:00,0.345,3512.01,44.82,40.52,1.0,0.0,1.0
2025-11-01 13:00:00,0.345,3190.28,44.82,39.64,1.0,0.0,1.0
2025-11-01 14:00:00,0.344,3144.53,44.82,39.56,1.0,0.0,1.0
2025-11-01 15:00:00,0.345,3554.33,44.82,40.55,1.0,0.0,1.0
2025-11-01 16:00:00,0.345,3876.23,44.82,42.07,1.0,0.0,1.0
2025-11-01 17:00:00,0.375,3312.9,44.82,42.42,1.0,0.0,1.0
2025-11-01 18:00:00,0.376,3361.18,44.82,42.76,1.0,0.0,1.0
2025-11-01 19:00:00,0.375,3377.28,44.82,42.68,1.0,0.0,1.0
2025-11-01 20:00:00,0.375,3541.3,44.82,43.27,1.0,0.0,1.0
2025-11-01 21:00:00,0.375,3669.89,44.82,44.2,1.0,0.0,1.0
2025-11-01 22:00:00,0.36,3224.46,43.27,42.4,1.0,0.0,1.0
2025-11-01 23:00:00,0.345,2416.45,0.25,45.57,1.0,0.0,1.0
2025-11-02 00:00:00,0.296,1925.27,0.25,40.46,0.0,0.0,1.0
2025-11-02 01:00:00,0.296,1620.19,0.25,38.78,0.0,0.0,1.0
2025-11-02 02:00:00,0.296,1500.29,0.25,38.05,0.0,0.0,1.0
2025-11-02 03:00:00,0.296,1482.75,0.25,37.94,0.0,0.0,1.0
2025-11-02 04:00:00,0.295,1603.91,0.25,38.48,0.0,0.0,1.0
2025-11-02 05:00:00,0.298,1716.22,0.25,38.95,0.0,0.0,1.0
2025-11-02 06:00:00,0.375,2552.08,0.25,47.39,0.0,0.0,1.0
2025-11-02 07:00:00,0.374,3313.8,42.79,44.7,0.0,0.0,1.0
2025-11-02 08:00:00,0.375,3801.18,45.83,43.49,1.0,0.0,1.0
2025-11-02 09:00:00,0.375,3856.16,45.83,43.58,1.0,0.0,1.0
2025-11-02 10:00:00,0.376,4241.72,45.83,45.83,1.0,0.0,1.0
2025-11-02 11:00:00,0.374,4218.93,45.83,45.67,1.0,0.0,1.0
2025-11-02 12:00:00,0.346,3740.05,43.8,42.95,1.0,0.0,1.0
2025-11-02 13:00:00,0.345,3347.08,43.8,40.8,1.0,0.0,1.0
2025-11-02 14:00:00,0.345,3386.14,43.8,41.02,1.0,0.0,1.0
2025-11-02 15:00:00,0.346,3064.06,43.8,40.17,1.0,0.0,1.0
2025-11-02 16:00:00,0.345,3183.23,43.8,40.37,1.0,0.0,1.0
2025-11-02 17:00:00,0.375,3462.82,45.83,42.54,1.0,0.0,1.0
2025-11-02 18:00:00,0.377,3684.35,45.83,43.36,1.0,0.0,1.0
2025-11-02 19:00:00,0.375,3538.77,45.83,42.82,1.0,0.0,1.0
2025-11-02 20:00:00,0.374,3733.18,45.83,43.6,1.0,0.0,1.0
2025-11-02 21:00:00,0.376,3550.53,45.83,43.22,1.0,0.0,1.0
2025-11-02 22:00:00,0.354,3059.53,45.83,39.6,1.0,0.0,1.0
2025-11-02 23:00:00,0.346,2297.27,46.68,0.0,1.0,0.0,0.0
2025-11-03 00:00:00,0.294,1688.55,40.85,0.0,1.0,0.0,0.0
2025-11-03 01:00:00,0.296,1494.14,39.91,0.0,1.0,0.0,0.0
2025-11-03 02:00:00,0.296,1430.12,39.39,0.0,1.0,0.0,0.0
2025-11-03 03:00:00,0.295,1468.64,39.56,0.0,1.0,0.0,0.0
2025-11-03 04:00:00,0.296,1556.89,39.95,0.0,1.0,0.0,0.0
2025-11-03 05:00:00,0.371,1988.93,46.36,0.0,1.0,0.0,0.0
2025-11-03 06:00:00,0.372,2874.89,48.96,0.0,1.0,0.0,0.0
2025-11-03 07:00:00,0.377,4033.38,45.96,44.97,1.0,0.0,1.0
2025-11-03 08:00:00,0.375,3867.73,45.29,44.97,1.0,0.0,1.0
2025-11-03 09:00:00,0.376,4684.06,47.32,47.03,1.0,0.0,1.0
2025-11-03 10:00:00,0.374,4713.54,47.56,47.03,1.0,0.0,1.0
2025-11-03 11:00:00,0.376,3517.8,43.92,44.97,1.0,0.0,1.0
2025-11-03 12:00:00,0.346,3519.6,42.98,42.9,1.0,0.0,1.0
2025-11-03 13:00:00,0.345,3189.38,41.36,42.9,1.0,0.0,1.0
2025-11-03 14:00:00,0.345,3388.31,41.98,42.9,1.0,0.0,1.0
2025-11-03 15:00:00,0.346,3240.56,41.62,42.9,1.0,0.0,1.0
2025-11-03 16:00:00,0.345,2781.58,41.36,40.85,1.0,0.0,1.0
2025-11-03 17:00:00,0.376,3580.73,44.24,43.43,1.0,0.0,1.0
2025-11-03 18:00:00,0.375,3464.63,44.26,43.95,1.0,0.0,1.0
2025-11-03 19:00:00,0.375,3698.1,45.02,44.96,1.0,0.0,1.0
2025-11-03 20:00:00,0.374,4022.17,46.01,44.97,1.0,0.0,1.0
2025-11-03 21:00:00,0.375,3935.19,45.05,45.99,1.0,0.0,1.0
2025-11-03 22:00:00,0.371,3381.26,43.14,45.97,1.0,0.0,1.0
2025-11-03 23:00:00,0.347,2419.34,47.36,0.0,1.0,0.0,0.0
2025-11-04 00:00:00,0.295,2153.86,43.21,0.0,1.0,0.0,0.0
2025-11-04 01:00:00,0.295,1657.44,40.74,0.0,1.0,0.0,0.0
2025-11-04 02:00:00,0.295,1603.91,40.47,0.0,1.0,0.0,0.0
2025-11-04 03:00:00,0.296,1603.91,40.42,0.0,1.0,0.0,0.0
2025-11-04 04:00:00,0.295,1610.24,40.27,0.0,1.0,0.0,0.0
2025-11-04 05:00:00,0.297,1757.99,40.7,0.0,1.0,0.0,0.0
2025-11-04 06:00:00,0.372,2882.67,50.0,0.0,1.0,0.0,0.0
2025-11-04 07:00:00,0.374,4194.34,46.74,44.97,1.0,0.0,1.0
2025-11-04 08:00:00,0.375,4209.71,46.85,44.97,1.0,0.0,1.0
2025-11-04 09:00:00,0.375,4062.32,45.6,45.99,1.0,0.0,1.0
2025-11-04 10:00:00,0.376,4008.61,45.57,45.99,1.0,0.0,1.0
2025-11-04 11:00:00,0.375,4131.94,46.06,45.99,1.0,0.0,1.0
2025-11-04 12:00:00,0.347,4285.48,46.24,43.95,1.0,0.0,1.0
2025-11-04 13:00:00,0.346,3182.69,41.95,42.9,1.0,0.0,1.0
2025-11-04 14:00:00,0.344,3352.32,42.62,42.9,1.0,0.0,1.0
2025-11-04 15:00:00,0.344,3255.03,42.1,42.91,1.0,0.0,1.0
2025-11-04 16:00:00,0.346,3110.71,41.49,42.91,1.0,0.0,1.0
2025-11-04 17:00:00,0.375,3432.98,44.77,42.91,1.0,0.0,1.0
2025-11-04 18:00:00,0.375,3739.69,44.67,44.97,1.0,0.0,1.0
2025-11-04 19:00:00,0.375,3731.01,44.4,44.97,1.0,0.0,1.0
2025-11-04 20:00:00,0.374,4322.92,47.03,44.97,1.0,0.0,1.0
2025-11-04 21:00:00,0.375,4521.48,47.14,47.03,1.0,0.0,1.0
2025-11-04 22:00:00,0.372,3761.39,44.68,44.97,1.0,0.0,1.0
2025-11-04 23:00:00,0.346,2674.7,48.84,0.0,1.0,0.0,1.0
2025-11-05 00:00:00,0.295,1971.57,42.37,0.0,1.0,0.0,0.0
2025-11-05 01:00:00,0.295,1579.68,40.54,0.0,1.0,0.0,0.0
2025-11-05 02:00:00,0.296,1469.55,39.76,0.0,1.0,0.0,0.0
2025-11-05 03:00:00,0.295,1582.75,40.42,0.0,1.0,0.0,0.0
2025-11-05 04:00:00,0.294,1554.54,40.0,0.0,1.0,0.0,0.0
2025-11-05 05:00:00,0.297,1880.97,41.45,0.0,1.0,0.0,0.0
2025-11-05 06:00:00,0.372,2881.94,49.72,0.0,1.0,0.0,0.0
2025-11-05 07:00:00,0.375,3869.0,41.74,0.0,1.0,1.0,0.0
2025-11-05 08:00:00,0.375,4354.56,42.77,0.0,1.0,1.0,0.0
2025-11-05 09:00:00,0.375,4429.61,43.07,0.0,1.0,1.0,0.0
2025-11-05 10:00:00,0.375,4694.91,44.19,0.0,1.0,1.0,0.0
2025-11-05 11:00:00,0.376,3911.13,42.38,0.0,1.0,1.0,0.0
2025-11-05 12:00:00,0.347,3552.34,39.91,0.0,1.0,1.0,0.0
2025-11-05 13:00:00,0.345,3264.79,39.53,0.0,1.0,1.0,0.0
2025-11-05 14:00:00,0.345,3532.08,39.7,0.0,1.0,1.0,0.0
2025-11-05 15:00:00,0.346,3422.13,39.57,0.0,1.0,1.0,0.0
2025-11-05 16:00:00,0.346,3188.66,39.1,0.0,1.0,1.0,0.0
2025-11-05 17:00:00,0.376,3433.88,41.35,0.0,1.0,1.0,0.0
2025-11-05 18:00:00,0.376,3625.58,41.56,0.0,1.0,1.0,0.0
2025-11-05 19:00:00,0.375,3710.21,41.66,0.0,1.0,1.0,0.0
2025-11-05 20:00:00,0.374,4005.35,42.14,0.0,1.0,1.0,0.0
2025-11-05 21:00:00,0.375,4085.29,42.32,0.0,1.0,1.0,0.0
2025-11-05 22:00:00,0.363,3364.08,40.55,0.0,1.0,1.0,0.0
2025-11-05 23:00:00,0.346,2547.74,47.53,0.0,1.0,1.0,0.0
2025-11-06 00:00:00,0.296,1916.41,42.19,0.0,1.0,0.0,0.0
2025-11-06 01:00:00,0.296,1534.11,40.14,0.0,1.0,0.0,0.0
2025-11-06 02:00:00,0.295,1671.73,40.66,0.0,1.0,0.0,0.0
2025-11-06 03:00:00,0.296,1527.42,39.9,0.0,1.0,0.0,0.0
2025-11-06 04:00:00,0.295,1659.25,40.56,0.0,1.0,0.0,0.0
2025-11-06 05:00:00,0.3,2034.32,42.35,0.0,1.0,0.0,0.0
2025-11-06 06:00:00,0.373,2839.27,50.0,0.0,1.0,0.0,0.0
2025-11-06 07:00:00,0.375,3524.12,41.26,0.0,1.0,1.0,0.0
2025-11-06 08:00:00,0.375,3740.78,41.64,0.0,1.0,1.0,0.0
2025-11-06 09:00:00,0.375,3766.64,41.83,0.0,1.0,1.0,0.0
2025-11-06 10:00:00,0.376,3406.21,41.36,0.0,1.0,1.0,0.0
2025-11-06 11:00:00,0.375,3608.22,41.53,0.0,1.0,1.0,0.0
2025-11-06 12:00:00,0.345,3428.46,39.62,0.0,1.0,1.0,0.0
2025-11-06 13:00:00,0.346,3224.46,39.5,0.0,1.0,1.0,0.0
2025-11-06 14:00:00,0.344,2770.18,49.46,0.0,1.0,1.0,0.0
2025-11-06 15:00:00,0.345,2565.28,48.01,0.0,1.0,0.0,0.0
2025-11-06 16:00:00,0.343,2881.76,49.68,0.0,1.0,0.0,0.0
2025-11-06 17:00:00,0.373,4129.59,46.05,44.97,1.0,0.0,1.0
2025-11-06 18:00:00,0.376,3629.38,43.97,44.97,1.0,0.0,1.0
2025-11-06 19:00:00,0.376,3293.73,42.85,44.97,1.0,0.0,1.0
2025-11-06 20:00:00,0.374,3860.32,44.89,44.97,1.0,0.0,1.0
2025-11-06 21:00:00,0.375,3784.36,44.51,44.97,1.0,0.0,1.0
2025-11-06 22:00:00,0.351,3053.39,47.49,17.38,1.0,0.0,1.0
2025-11-06 23:00:00,0.344,2420.79,46.68,0.0,1.0,0.0,0.0
2025-11-07 00:00:00,0.296,1855.11,41.29,0.0,1.0,0.0,0.0
2025-11-07 01:00:00,0.296,1614.22,39.9,0.0,1.0,0.0,0.0
2025-11-07 02:00:00,0.296,1605.54,39.66,0.0,1.0,0.0,0.0
2025-11-07 03:00:00,0.296,1571.9,39.48,0.0,1.0,0.0,0.0
2025-11-07 04:00:00,0.296,1635.92,39.8,0.0,1.0,0.0,0.0
2025-11-07 05:00:00,0.371,2022.93,45.77,0.0,1.0,0.0,0.0
2025-11-07 06:00:00,0.372,2773.26,48.93,0.0,1.0,0.0,0.0
2025-11-07 07:00:00,0.376,3574.22,43.19,44.97,1.0,0.0,1.0
2025-11-07 08:00:00,0.376,3585.61,43.34,44.97,1.0,0.0,1.0
2025-11-07 09:00:00,0.374,3803.17,44.51,44.97,1.0,0.0,1.0
2025-11-07 10:00:00,0.376,3508.03,43.26,44.97,1.0,0.0,1.0
2025-11-07 11:00:00,0.375,3170.39,43.16,42.91,1.0,0.0,1.0
2025-11-07 12:00:00,0.345,3358.83,42.12,41.88,1.0,0.0,1.0
2025-11-07 13:00:00,0.346,2958.26,41.07,41.88,1.0,0.0,1.0
2025-11-07 14:00:00,0.345,3011.07,41.66,40.85,1.0,0.0,1.0
2025-11-07 15:00:00,0.345,3003.65,49.87,0.0,1.0,0.0,1.0
2025-11-07 16:00:00,0.342,3106.73,50.0,0.0,1.0,0.0,0.0
2025-11-07 17:00:00,0.375,3193.36,43.07,42.91,1.0,0.0,1.0
2025-11-07 18:00:00,0.375,3156.83,42.76,43.95,1.0,0.0,1.0
2025-11-07 19:00:00,0.375,3387.23,43.51,43.95,1.0,0.0,1.0
2025-11-07 20:00:00,0.374,3482.17,43.78,43.95,1.0,0.0,1.0
2025-11-07 21:00:00,0.374,3540.4,44.49,43.95,1.0,0.0,1.0
2025-11-07 22:00:00,0.374,3038.38,43.02,43.95,1.0,0.0,1.0
2025-11-07 23:00:00,0.346,2363.28,46.32,0.0,1.0,0.0,0.0
2025-11-08 00:00:00,0.295,1817.13,41.5,0.0,1.0,0.0,0.0
2025-11-08 01:00:00,0.295,1674.62,40.26,0.0,1.0,0.0,0.0
2025-11-08 02:00:00,0.295,1897.24,41.38,0.0,1.0,0.0,0.0
2025-11-08 03:00:00,0.295,1908.28,41.27,0.0,1.0,0.0,0.0
2025-11-08 04:00:00,0.296,1919.49,41.32,0.0,1.0,0.0,0.0
2025-11-08 05:00:00,0.302,2098.52,43.25,0.0,1.0,0.0,0.0
2025-11-08 06:00:00,0.375,2624.96,48.67,0.0,1.0,0.0,0.0
2025-11-08 07:00:00,0.375,3265.7,43.33,42.91,1.0,0.0,0.0
2025-11-08 08:00:00,0.374,3696.65,43.69,44.97,1.0,0.0,1.0
2025-11-08 09:00:00,0.376,3645.29,43.66,44.97,1.0,0.0,1.0
2025-11-08 10:00:00,0.375,3690.86,43.87,44.97,1.0,0.0,1.0
2025-11-08 11:00:00,0.375,3312.9,42.86,44.97,1.0,0.0,1.0
2025-11-08 12:00:00,0.345,3153.57,41.13,42.91,1.0,0.0,1.0
2025-11-08 13:00:00,0.346,2889.36,41.99,42.9,1.0,0.0,1.0
2025-11-08 14:00:00,0.344,2891.53,49.34,0.0,1.0,0.0,0.0
2025-11-08 15:00:00,0.345,2622.97,47.61,0.0,1.0,0.0,0.0
2025-11-08 16:00:00,0.344,2912.15,49.26,0.0,1.0,0.0,0.0
2025-11-08 17:00:00,0.374,3075.27,43.6,42.9,1.0,0.0,0.0
2025-11-08 18:00:00,0.375,3184.14,43.68,42.91,1.0,0.0,1.0
2025-11-08 19:00:00,0.375,3274.2,43.23,43.95,1.0,0.0,1.0
2025-11-08 20:00:00,0.374,3502.06,44.04,43.95,1.0,0.0,1.0
2025-11-08 21:00:00,0.376,3543.48,44.18,43.95,1.0,0.0,1.0
2025-11-08 22:00:00,0.373,3018.12,43.27,43.95,1.0,0.0,1.0
2025-11-08 23:00:00,0.346,2345.56,46.13,0.0,1.0,0.0,0.0
2025-11-09 00:00:00,0.294,1816.59,40.85,0.0,1.0,0.0,0.0
2025-11-09 01:00:00,0.296,1536.64,39.4,0.0,1.0,0.0,0.0
2025-11-09 02:00:00,0.295,1604.82,39.82,0.0,1.0,0.0,0.0
2025-11-09 03:00:00,0.296,1509.69,39.21,0.0,1.0,0.0,0.0
2025-11-09 04:00:00,0.294,1497.94,39.06,0.0,1.0,0.0,0.0
2025-11-09 05:00:00,0.299,1667.21,39.83,0.0,1.0,0.0,0.0
2025-11-09 06:00:00,0.374,2286.24,46.92,0.0,1.0,0.0,0.0
2025-11-09 07:00:00,0.374,2894.97,50.0,0.0,1.0,0.0,0.0
2025-11-09 08:00:00,0.373,3289.39,43.8,42.91,1.0,0.0,0.0
2025-11-09 09:00:00,0.375,3299.52,43.68,42.91,1.0,0.0,1.0
2025-11-09 10:00:00,0.375,3355.22,43.94,42.91,1.0,0.0,1.0
2025-11-09 11:00:00,0.374,3911.86,46.65,42.91,1.0,0.0,1.0
2025-11-09 12:00:00,0.344,3583.62,42.22,42.91,1.0,0.0,1.0
2025-11-09 13:00:00,0.346,2763.49,47.99,0.0,1.0,0.0,1.0
2025-11-09 14:00:00,0.345,2619.72,47.35,0.0,1.0,0.0,0.0
2025-11-09 15:00:00,0.346,2677.59,47.8,0.0,1.0,0.0,0.0
2025-11-09 16:00:00,0.345,2728.23,47.91,0.0,1.0,0.0,0.0
2025-11-09 17:00:00,0.375,3200.77,43.93,42.91,1.0,0.0,0.0
2025-11-09 18:00:00,0.375,3228.99,43.36,42.92,1.0,0.0,1.0
2025-11-09 19:00:00,0.375,3428.64,44.26,42.92,1.0,0.0,1.0
2025-11-09 20:00:00,0.375,3634.62,45.41,42.92,1.0,0.0,1.0
2025-11-09 21:00:00,0.375,3535.52,45.31,42.91,1.0,0.0,1.0
2025-11-09 22:00:00,0.372,2817.02,44.39,42.9,1.0,0.0,1.0
2025-11-09 23:00:00,0.347,2205.95,45.42,0.0,1.0,0.0,0.0
2025-11-10 00:00:00,0.295,1703.2,40.39,0.0,1.0,0.0,0.0
2025-11-10 01:00:00,0.295,1673.54,40.31,0.0,1.0,0.0,0.0
2025-11-10 02:00:00,0.296,1420.36,39.01,0.0,1.0,0.0,0.0
2025-11-10 03:00:00,0.295,1544.23,39.53,0.0,1.0,0.0,0.0
2025-11-10 04:00:00,0.295,1466.47,39.06,0.0,1.0,0.0,0.0
2025-11-10 05:00:00,0.296,1619.65,39.83,0.0,1.0,0.0,0.0
2025-11-10 06:00:00,0.373,2642.69,48.78,0.0,1.0,0.0,0.0
2025-11-10 07:00:00,0.376,3669.7,44.3,43.96,1.0,0.0,1.0
2025-11-10 08:00:00,0.374,4267.76,45.74,44.97,1.0,0.0,1.0
2025-11-10 09:00:00,0.375,4353.48,46.41,45.99,1.0,0.0,1.0
2025-11-10 10:00:00,0.375,3364.44,42.71,45.99,1.0,0.0,1.0
2025-11-10 11:00:00,0.376,3457.75,42.74,45.99,1.0,0.0,1.0
2025-11-10 12:00:00,0.347,3247.97,41.44,42.91,1.0,0.0,1.0
2025-11-10 13:00:00,0.344,3285.41,41.39,42.91,1.0,0.0,1.0
2025-11-10 14:00:00,0.346,3090.64,41.19,42.91,1.0,0.0,1.0
2025-11-10 15:00:00,0.345,2550.09,0.25,46.37,0.0,0.0,1.0
2025-11-10 16:00:00,0.344,2989.91,0.25,48.91,0.0,0.0,1.0
2025-11-10 17:00:00,0.375,3150.5,43.8,42.68,0.0,0.0,1.0
2025-11-10 18:00:00,0.376,3123.55,44.82,41.9,1.0,0.0,1.0
2025-11-10 19:00:00,0.375,3270.76,44.82,42.17,1.0,0.0,1.0
2025-11-10 20:00:00,0.374,3818.36,44.82,44.98,1.0,0.0,1.0
2025-11-10 21:00:00,0.377,3576.75,44.82,43.77,1.0,0.0,1.0
2025-11-10 22:00:00,0.352,3136.57,44.82,42.5,1.0,0.0,1.0
2025-11-10 23:00:00,0.346,2445.57,0.25,45.89,0.0,0.0,1.0
2025-11-11 00:00:00,0.294,1839.55,0.25,40.15,0.0,0.0,1.0
2025-11-11 01:00:00,0.295,1836.48,0.25,39.96,0.0,0.0,1.0
2025-11-11 02:00:00,0.295,1833.41,0.25,40.04,0.0,0.0,1.0
2025-11-11 03:00:00,0.295,1844.8,0.25,40.01,0.0,0.0,1.0
2025-11-11 04:00:00,0.296,1707.72,0.25,39.27,0.0,0.0,1.0
2025-11-11 05:00:00,0.373,1977.72,0.25,44.45,0.0,0.0,1.0
2025-11-11 06:00:00,0.374,2726.06,0.25,47.96,0.0,0.0,1.0
2025-11-11 07:00:00,0.374,3927.59,45.83,44.02,1.0,0.0,1.0
2025-11-11 08:00:00,0.376,3832.28,45.83,43.62,1.0,0.0,1.0
2025-11-11 09:00:00,0.376,3989.62,45.83,44.43,1.0,0.0,1.0
2025-11-11 10:00:00,0.376,3661.75,44.82,44.07,1.0,0.0,1.0
2025-11-11 11:00:00,0.375,3569.7,44.82,43.54,1.0,0.0,1.0
2025-11-11 12:00:00,0.346,3310.19,42.77,41.83,1.0,0.0,1.0
2025-11-11 13:00:00,0.345,3143.63,41.77,41.65,1.0,0.0,1.0
2025-11-11 14:00:00,0.345,3461.37,41.77,43.16,1.0,0.0,1.0
2025-11-11 15:00:00,0.346,3114.69,41.77,41.49,1.0,0.0,1.0
2025-11-11 16:00:00,0.345,3168.22,41.77,41.7,1.0,0.0,1.0
2025-11-11 17:00:00,0.375,3281.43,43.76,43.92,1.0,0.0,1.0
2025-11-11 18:00:00,0.376,3354.31,43.8,43.5,1.0,0.0,1.0
2025-11-11 19:00:00,0.374,3476.56,44.82,43.27,1.0,0.0,1.0
2025-11-11 20:00:00,0.375,3897.21,44.82,45.3,1.0,0.0,1.0
2025-11-11 21:00:00,0.375,4476.45,46.83,47.01,1.0,0.0,1.0
2025-11-11 22:00:00,0.372,4126.7,46.83,44.89,1.0,0.0,1.0
2025-11-11 23:00:00,0.347,2345.2,0.25,44.85,1.0,0.0,1.0
2025-11-12 00:00:00,0.294,1892.0,0.25,40.22,0.0,0.0,1.0
2025-11-12 01:00:00,0.295,1556.71,0.25,38.57,0.0,0.0,1.0
2025-11-12 02:00:00,0.295,1614.58,0.25,38.81,0.0,0.0,1.0
2025-11-12 03:00:00,0.295,1563.22,0.25,38.54,0.0,0.0,1.0
2025-11-12 04:00:00,0.294,1623.99,0.25,38.73,0.0,0.0,1.0
2025-11-12 05:00:00,0.299,2025.64,0.25,40.5,0.0,0.0,1.0
2025-11-12 06:00:00,0.372,2828.6,0.25,48.39,0.0,0.0,1.0
2025-11-12 07:00:00,0.374,3741.5,43.8,45.04,1.0,0.0,1.0
2025-11-12 08:00:00,0.375,3645.47,43.8,44.61,1.0,0.0,1.0
2025-11-12 09:00:00,0.375,4037.91,43.79,46.7,1.0,0.0,1.0
2025-11-12 10:00:00,0.376,3535.34,44.82,43.42,1.0,0.0,1.0
2025-11-12 11:00:00,0.374,3475.48,42.78,45.85,1.0,0.0,1.0
2025-11-12 12:00:00,0.346,3134.22,42.78,40.79,1.0,0.0,1.0
2025-11-12 13:00:00,0.345,3145.62,42.78,40.81,1.0,0.0,1.0
2025-11-12 14:00:00,0.344,3074.18,42.78,40.74,1.0,0.0,1.0
2025-11-12 15:00:00,0.345,3009.08,0.25,49.07,0.0,0.0,1.0
2025-11-12 16:00:00,0.345,3165.33,42.78,40.88,0.0,0.0,1.0
2025-11-12 17:00:00,0.376,3286.13,43.79,43.48,1.0,0.0,1.0
2025-11-12 18:00:00,0.375,3316.7,43.8,43.63,1.0,0.0,1.0
2025-11-12 19:00:00,0.375,4071.18,44.82,46.04,1.0,0.0,1.0
2025-11-12 20:00:00,0.375,4697.27,45.83,48.06,1.0,0.0,1.0
2025-11-12 21:00:00,0.376,3984.38,45.83,45.66,1.0,0.0,1.0
2025-11-12 22:00:00,0.372,3032.59,43.79,43.25,1.0,0.0,1.0
2025-11-12 23:00:00,0.346,2467.27,0.25,45.77,0.0,0.0,1.0
2025-11-13 00:00:00,0.296,1769.57,0.25,39.63,0.0,0.0,1.0
2025-11-13 01:00:00,0.296,1489.98,0.25,38.18,0.0,0.0,1.0
2025-11-13 02:00:00,0.294,1481.48,0.25,38.15,0.0,0.0,1.0
2025-11-13 03:00:00,0.297,1810.8,0.25,39.75,0.0,0.0,1.0
2025-11-13 04:00:00,0.294,1584.2,0.25,38.47,0.0,0.0,1.0
2025-11-13 05:00:00,0.298,1799.41,0.25,39.38,0.0,0.0,1.0
2025-11-13 06:00:00,0.373,2842.7,0.25,46.91,0.0,0.0,1.0
2025-11-13 07:00:00,0.375,3882.38,44.82,44.68,1.0,0.0,1.0
2025-11-13 08:00:00,0.374,3961.77,44.82,44.31,1.0,0.0,1.0
2025-11-13 09:00:00,0.375,3874.78,44.82,44.91,1.0,0.0,1.0
2025-11-13 10:00:00,0.377,3843.68,44.82,44.97,1.0,0.0,1.0
2025-11-13 11:00:00,0.376,3526.3,44.82,43.36,1.0,0.0,1.0
2025-11-13 12:00:00,0.346,2925.89,44.82,39.38,1.0,0.0,1.0
2025-11-13 13:00:00,0.344,2958.26,44.82,39.67,1.0,0.0,1.0
2025-11-13 14:00:00,0.342,3492.48,45.83,46.24,0.0,0.0,1.0
2025-11-13 15:00:00,0.346,3502.6,45.83,40.21,1.0,0.0,1.0
2025-11-13 16:00:00,0.345,3666.09,45.83,40.61,1.0,0.0,1.0
2025-11-13 17:00:00,0.375,3712.93,45.83,43.45,1.0,0.0,1.0
2025-11-13 18:00:00,0.375,3387.23,45.83,42.13,1.0,0.0,1.0
2025-11-13 19:00:00,0.375,3561.2,45.83,42.62,1.0,0.0,1.0
2025-11-13 20:00:00,0.373,3937.54,45.83,44.0,1.0,0.0,1.0
2025-11-13 21:00:00,0.376,4015.84,45.83,44.85,1.0,0.0,1.0
2025-11-13 22:00:00,0.363,3257.38,43.28,45.42,1.0,0.0,1.0
2025-11-13 23:00:00,0.346,2403.25,0.25,45.44,0.0,0.0,1.0
2025-11-14 00:00:00,0.296,1842.99,0.25,40.04,0.0,0.0,1.0
2025-11-14 01:00:00,0.295,1549.48,0.25,38.57,0.0,0.0,1.0
2025-11-14 02:00:00,0.295,1631.4,0.25,38.99,0.0,0.0,1.0
2025-11-14 03:00:00,0.296,1564.85,0.25,38.61,0.0,0.0,1.0
2025-11-14 04:00:00,0.295,1727.07,0.25,39.36,0.0,0.0,1.0
