时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-11-14 05:00:00,0.299,1811.52,0.25,39.66,0.0,0.0,1.0
2025-11-14 06:00:00,0.372,2870.19,0.25,48.85,0.0,0.0,1.0
2025-11-14 07:00:00,0.373,4585.32,45.83,47.07,1.0,0.0,1.0
2025-11-14 08:00:00,0.375,4717.52,46.83,47.67,1.0,0.0,1.0
2025-11-14 09:00:00,0.377,4484.77,47.85,45.29,1.0,0.0,1.0
2025-11-14 10:00:00,0.376,3849.28,45.83,44.03,1.0,0.0,1.0
2025-11-14 11:00:00,0.377,3597.73,45.83,42.97,1.0,0.0,1.0
2025-11-14 12:00:00,0.347,3238.39,43.8,40.25,1.0,0.0,1.0
2025-11-14 13:00:00,0.345,3125.72,43.79,39.76,1.0,0.0,1.0
2025-11-14 14:00:00,0.345,3170.03,43.79,39.65,1.0,0.0,1.0
2025-11-14 15:00:00,0.346,3273.29,43.79,40.08,1.0,0.0,1.0
2025-11-14 16:00:00,0.346,3124.82,43.8,39.75,1.0,0.0,1.0
2025-11-14 17:00:00,0.375,3152.85,43.79,42.12,1.0,0.0,1.0
2025-11-14 18:00:00,0.376,3326.64,45.83,41.6,1.0,0.0,1.0
2025-11-14 19:00:00,0.375,3583.62,45.83,42.27,1.0,0.0,1.0
2025-11-14 20:00:00,0.375,3687.97,45.83,42.74,1.0,0.0,1.0
2025-11-14 21:00:00,0.376,4032.48,45.83,44.98,1.0,0.0,1.0
2025-11-14 22:00:00,0.347,3162.62,45.83,40.25,1.0,0.0,1.0
2025-11-14 23:00:00,0.346,2615.74,0.25,46.72,0.0,0.0,1.0
2025-11-15 00:00:00,0.296,2055.12,0.25,41.39,0.0,0.0,1.0
2025-11-15 01:00:00,0.295,1560.87,0.25,38.79,0.0,0.0,1.0
2025-11-15 02:00:00,0.295,1455.62,0.25,38.11,0.0,0.0,1.0
2025-11-15 03:00:00,0.295,1690.54,0.25,39.16,0.0,0.0,1.0
2025-11-15 04:00:00,0.296,1760.71,0.25,39.39,0.0,0.0,1.0
2025-11-15 05:00:00,0.373,1943.72,0.25,44.31,0.0,0.0,1.0
2025-11-15 06:00:00,0.373,2531.11,0.25,46.91,0.0,0.0,1.0
2025-11-15 07:00:00,0.373,3732.82,45.83,42.63,1.0,0.0,1.0
2025-11-15 08:00:00,0.375,4126.16,45.83,44.81,1.0,0.0,1.0
2025-11-15 09:00:00,0.375,4057.8,45.83,44.6,1.0,0.0,1.0
2025-11-15 10:00:00,0.376,4502.86,45.84,46.62,1.0,0.0,1.0
2025-11-15 11:00:00,0.376,4348.23,46.83,45.98,1.0,0.0,1.0
2025-11-15 12:00:00,0.344,3413.45,42.78,42.0,1.0,0.0,1.0
2025-11-15 13:00:00,0.344,3070.38,41.77,41.25,1.0,0.0,1.0
2025-11-15 14:00:00,0.346,3347.98,41.77,42.5,1.0,0.0,1.0
2025-11-15 15:00:00,0.346,3139.29,41.77,41.43,1.0,0.0,1.0
2025-11-15 16:00:00,0.345,2954.1,41.77,40.55,1.0,0.0,1.0
2025-11-15 17:00:00,0.374,3446.18,43.8,43.85,1.0,0.0,1.0
2025-11-15 18:00:00,0.376,3240.02,43.8,43.03,1.0,0.0,1.0
2025-11-15 19:00:00,0.376,3393.37,43.8,43.95,1.0,0.0,1.0
2025-11-15 20:00:00,0.374,4214.05,45.83,45.78,1.0,0.0,1.0
2025-11-15 21:00:00,0.374,4362.34,45.83,46.88,1.0,0.0,1.0
2025-11-15 22:00:00,0.37,3224.28,45.83,42.31,1.0,0.0,1.0
2025-11-15 23:00:00,0.344,3016.49,0.25,49.5,0.0,0.0,1.0
2025-11-16 00:00:00,0.296,1963.98,0.25,40.86,0.0,0.0,1.0
2025-11-16 01:00:00,0.295,1811.34,0.25,40.1,0.0,0.0,1.0
2025-11-16 02:00:00,0.296,1771.01,0.25,39.71,0.0,0.0,1.0
2025-11-16 03:00:00,0.295,1656.0,0.25,39.0,0.0,0.0,1.0
2025-11-16 04:00:00,0.295,1570.28,0.25,38.42,0.0,0.0,1.0
2025-11-16 05:00:00,0.298,1624.35,0.25,38.55,0.0,0.0,1.0
2025-11-16 06:00:00,0.373,2791.52,0.25,48.58,0.0,0.0,1.0
2025-11-16 07:00:00,0.375,3602.07,43.8,44.52,0.0,0.0,1.0
2025-11-16 08:00:00,0.375,4201.57,45.83,45.68,1.0,0.0,1.0
2025-11-16 09:00:00,0.376,4158.35,46.83,44.65,1.0,0.0,1.0
2025-11-16 10:00:00,0.377,3849.1,44.82,44.74,1.0,0.0,1.0
2025-11-16 11:00:00,0.375,4305.74,46.83,45.62,1.0,0.0,1.0
2025-11-16 12:00:00,0.345,3824.51,44.82,42.25,1.0,0.0,1.0
2025-11-16 13:00:00,0.346,3338.94,42.78,41.9,1.0,0.0,1.0
2025-11-16 14:00:00,0.346,3198.6,42.78,40.8,1.0,0.0,1.0
2025-11-16 15:00:00,0.345,2985.21,42.78,40.11,1.0,0.0,1.0
2025-11-16 16:00:00,0.345,2947.41,41.77,40.67,1.0,0.0,1.0
2025-11-16 17:00:00,0.375,3414.89,43.8,43.65,1.0,0.0,1.0
2025-11-16 18:00:00,0.375,3330.44,43.8,43.16,1.0,0.0,1.0
2025-11-16 19:00:00,0.374,3671.51,43.8,44.79,1.0,0.0,1.0
2025-11-16 20:00:00,0.376,3684.9,43.8,44.71,1.0,0.0,1.0
2025-11-16 21:00:00,0.375,4273.55,45.83,46.18,1.0,0.0,1.0
2025-11-16 22:00:00,0.37,3800.09,45.1,44.97,1.0,0.0,1.0
2025-11-16 23:00:00,0.346,2983.76,41.66,41.88,1.0,0.0,1.0
2025-11-17 00:00:00,0.295,1801.22,40.66,0.0,1.0,0.0,0.0
2025-11-17 01:00:00,0.296,1574.98,39.6,0.0,1.0,0.0,0.0
2025-11-17 02:00:00,0.295,1537.0,39.39,0.0,1.0,0.0,0.0
2025-11-17 03:00:00,0.296,1441.15,38.94,0.0,1.0,0.0,0.0
2025-11-17 04:00:00,0.296,1586.73,39.58,0.0,1.0,0.0,0.0
2025-11-17 05:00:00,0.299,1859.27,40.66,0.0,1.0,0.0,0.0
2025-11-17 06:00:00,0.372,2767.47,49.44,0.0,1.0,0.0,0.0
2025-11-17 07:00:00,0.375,3625.76,44.07,43.96,1.0,0.0,1.0
2025-11-17 08:00:00,0.375,3887.26,44.43,44.97,1.0,0.0,1.0
2025-11-17 09:00:00,0.376,3667.9,43.67,44.97,1.0,0.0,1.0
2025-11-17 10:00:00,0.375,3347.08,42.94,44.97,1.0,0.0,1.0
2025-11-17 11:00:00,0.374,3359.92,42.92,44.97,1.0,0.0,1.0
2025-11-17 12:00:00,0.346,3483.62,41.0,44.97,1.0,0.0,1.0
2025-11-17 13:00:00,0.345,3408.56,40.95,44.97,1.0,0.0,1.0
2025-11-17 14:00:00,0.345,3065.68,49.17,0.0,1.0,0.0,1.0
2025-11-17 15:00:00,0.345,2760.6,48.59,0.0,1.0,0.0,0.0
2025-11-17 16:00:00,0.345,2815.57,48.96,0.0,1.0,0.0,0.0
2025-11-17 17:00:00,0.374,3225.37,42.88,44.97,1.0,0.0,0.0
2025-11-17 18:00:00,0.375,3078.88,42.59,44.97,1.0,0.0,1.0
2025-11-17 19:00:00,0.375,3394.82,43.29,44.97,1.0,0.0,1.0
2025-11-17 20:00:00,0.374,3279.98,43.01,44.97,1.0,0.0,1.0
2025-11-17 21:00:00,0.375,3263.35,42.97,44.97,1.0,0.0,1.0
2025-11-17 22:00:00,0.375,2826.97,42.68,44.97,1.0,0.0,1.0
2025-11-17 23:00:00,0.345,2179.36,45.29,0.0,1.0,0.0,0.0
2025-11-18 00:00:00,0.297,1583.66,39.99,0.0,1.0,0.0,0.0
2025-11-18 01:00:00,0.296,1481.84,39.24,0.0,1.0,0.0,0.0
2025-11-18 02:00:00,0.293,1643.7,39.93,0.0,1.0,0.0,0.0
2025-11-18 03:00:00,0.295,1815.32,40.67,0.0,1.0,0.0,0.0
2025-11-18 04:00:00,0.294,1879.34,40.89,0.0,1.0,0.0,0.0
2025-11-18 05:00:00,0.295,1971.39,41.26,0.0,1.0,0.0,0.0
2025-11-18 06:00:00,0.373,3064.6,43.95,41.88,1.0,0.0,0.0
2025-11-18 07:00:00,0.374,3775.5,45.63,43.97,1.0,0.0,1.0
2025-11-18 08:00:00,0.374,3726.13,44.02,44.98,1.0,0.0,1.0
2025-11-18 09:00:00,0.375,3889.07,45.1,44.98,1.0,0.0,1.0
2025-11-18 10:00:00,0.377,3554.51,43.96,44.98,1.0,0.0,1.0
2025-11-18 11:00:00,0.376,3461.73,43.72,44.98,1.0,0.0,1.0
2025-11-18 12:00:00,0.347,3364.08,42.09,42.92,1.0,0.0,1.0
2025-11-18 13:00:00,0.345,3042.9,41.12,42.92,1.0,0.0,1.0
2025-11-18 14:00:00,0.344,3136.03,42.1,42.91,1.0,0.0,1.0
2025-11-18 15:00:00,0.346,3003.47,40.84,42.92,1.0,0.0,1.0
2025-11-18 16:00:00,0.345,3032.59,40.79,42.92,1.0,0.0,1.0
2025-11-18 17:00:00,0.374,3324.65,43.97,42.92,1.0,0.0,1.0
2025-11-18 18:00:00,0.375,3108.36,43.19,42.92,1.0,0.0,1.0
2025-11-18 19:00:00,0.375,4087.46,45.48,46.0,1.0,0.0,1.0
2025-11-18 20:00:00,0.374,4445.17,47.1,46.0,1.0,0.0,1.0
2025-11-18 21:00:00,0.377,3852.0,44.47,46.0,1.0,0.0,1.0
2025-11-18 22:00:00,0.35,2993.53,43.71,44.99,1.0,0.0,1.0
2025-11-18 23:00:00,0.346,2338.87,46.13,0.0,1.0,0.0,0.0
2025-11-19 00:00:00,0.295,1821.29,41.06,0.0,1.0,0.0,0.0
2025-11-19 01:00:00,0.295,1644.78,40.05,0.0,1.0,0.0,0.0
2025-11-19 02:00:00,0.295,1548.39,39.44,0.0,1.0,0.0,0.0
2025-11-19 03:00:00,0.294,1562.86,39.47,0.0,1.0,0.0,0.0
2025-11-19 04:00:00,0.296,1526.69,39.36,0.0,1.0,0.0,0.0
2025-11-19 05:00:00,0.37,1924.19,45.26,0.0,1.0,0.0,0.0
2025-11-19 06:00:00,0.372,2678.67,48.2,0.0,1.0,0.0,0.0
2025-11-19 07:00:00,0.375,3740.23,43.93,44.97,1.0,0.0,1.0
2025-11-19 08:00:00,0.375,3935.19,45.11,44.98,1.0,0.0,1.0
2025-11-19 09:00:00,0.376,3803.71,44.55,44.98,1.0,0.0,1.0
2025-11-19 10:00:00,0.376,3658.13,44.15,44.98,1.0,0.0,1.0
2025-11-19 11:00:00,0.375,3397.35,43.27,44.98,1.0,0.0,1.0
2025-11-19 12:00:00,0.346,3653.61,43.35,42.92,1.0,0.0,1.0
2025-11-19 13:00:00,0.345,3644.39,43.02,42.92,1.0,0.0,1.0
2025-11-19 14:00:00,0.345,3851.63,43.64,42.92,1.0,0.0,1.0
2025-11-19 15:00:00,0.347,3864.11,43.23,43.97,1.0,0.0,1.0
2025-11-19 16:00:00,0.345,3196.98,40.71,43.97,1.0,0.0,1.0
2025-11-19 17:00:00,0.375,3504.96,43.26,43.97,1.0,0.0,1.0
2025-11-19 18:00:00,0.376,3181.6,43.29,42.92,1.0,0.0,1.0
2025-11-19 19:00:00,0.376,3422.85,43.67,43.97,1.0,0.0,1.0
2025-11-19 20:00:00,0.375,3861.22,44.96,44.98,1.0,0.0,1.0
2025-11-19 21:00:00,0.377,3842.59,45.05,44.98,1.0,0.0,1.0
2025-11-19 22:00:00,0.372,3209.09,43.41,44.97,1.0,0.0,1.0
2025-11-19 23:00:00,0.346,2473.24,46.98,0.0,1.0,0.0,0.0
2025-11-20 00:00:00,0.296,1744.97,40.64,0.0,1.0,0.0,0.0
2025-11-20 01:00:00,0.296,1566.12,39.75,0.0,1.0,0.0,0.0
2025-11-20 02:00:00,0.296,1620.91,40.04,0.0,1.0,0.0,0.0
2025-11-20 03:00:00,0.294,1649.85,40.01,0.0,1.0,0.0,0.0
2025-11-20 04:00:00,0.296,1656.0,39.92,0.0,1.0,0.0,0.0
2025-11-20 05:00:00,0.296,2016.06,41.48,0.0,1.0,0.0,0.0
2025-11-20 06:00:00,0.373,3497.9,45.09,42.92,1.0,0.0,0.0
2025-11-20 07:00:00,0.375,3851.82,44.89,44.98,1.0,0.0,1.0
2025-11-20 08:00:00,0.373,4010.06,45.71,44.98,1.0,0.0,1.0
2025-11-20 09:00:00,0.375,4045.68,46.1,44.98,1.0,0.0,1.0
2025-11-20 10:00:00,0.376,3653.07,44.21,44.98,1.0,0.0,1.0
2025-11-20 11:00:00,0.375,3287.04,43.14,44.98,1.0,0.0,1.0
2025-11-20 12:00:00,0.346,3323.39,41.81,42.92,1.0,0.0,1.0
2025-11-20 13:00:00,0.344,3192.09,41.25,42.92,1.0,0.0,1.0
2025-11-20 14:00:00,0.346,3572.77,42.77,42.92,1.0,0.0,1.0
2025-11-20 15:00:00,0.346,3310.37,41.6,42.92,1.0,0.0,1.0
2025-11-20 16:00:00,0.345,3242.91,41.44,42.92,1.0,0.0,1.0
2025-11-20 17:00:00,0.376,3446.0,43.93,43.97,1.0,0.0,1.0
2025-11-20 18:00:00,0.376,3282.34,43.28,43.96,1.0,0.0,1.0
2025-11-20 19:00:00,0.377,3925.24,44.65,45.99,1.0,0.0,1.0
2025-11-20 20:00:00,0.375,3918.55,43.98,46.0,1.0,0.0,1.0
2025-11-20 21:00:00,0.375,4382.41,46.55,46.0,1.0,0.0,1.0
2025-11-20 22:00:00,0.37,3255.93,42.93,42.92,1.0,0.0,1.0
2025-11-20 23:00:00,0.345,2337.06,46.06,0.0,1.0,0.0,1.0
2025-11-21 00:00:00,0.296,1793.08,40.99,0.0,1.0,0.0,0.0
2025-11-21 01:00:00,0.295,1625.8,40.0,0.0,1.0,0.0,0.0
2025-11-21 02:00:00,0.295,1655.82,40.11,0.0,1.0,0.0,0.0
2025-11-21 03:00:00,0.296,1590.17,39.68,0.0,1.0,0.0,0.0
2025-11-21 04:00:00,0.294,1703.2,40.1,0.0,1.0,0.0,0.0
2025-11-21 05:00:00,0.299,1752.57,40.05,0.0,1.0,0.0,0.0
2025-11-21 06:00:00,0.373,2938.55,48.91,0.0,1.0,0.0,0.0
2025-11-21 07:00:00,0.374,3953.09,45.0,44.98,1.0,0.0,1.0
2025-11-21 08:00:00,0.375,3852.0,44.12,44.97,1.0,0.0,1.0
2025-11-21 09:00:00,0.375,3871.53,44.57,44.98,1.0,0.0,1.0
2025-11-21 10:00:00,0.376,3593.57,43.23,44.98,1.0,0.0,1.0
2025-11-21 11:00:00,0.375,3349.07,42.51,44.98,1.0,0.0,1.0
2025-11-21 12:00:00,0.345,3275.28,40.13,44.98,1.0,0.0,1.0
2025-11-21 13:00:00,0.345,3158.46,39.92,44.97,1.0,0.0,1.0
2025-11-21 14:00:00,0.345,3104.75,39.84,44.97,1.0,0.0,1.0
2025-11-21 15:00:00,0.344,3261.9,39.98,44.97,1.0,0.0,1.0
2025-11-21 16:00:00,0.345,3719.26,41.21,44.97,1.0,0.0,1.0
2025-11-21 17:00:00,0.376,4117.66,45.83,44.97,1.0,0.0,1.0
2025-11-21 18:00:00,0.376,3418.69,43.19,44.98,1.0,0.0,1.0
2025-11-21 19:00:00,0.375,3460.47,43.02,44.97,1.0,0.0,1.0
2025-11-21 20:00:00,0.375,3646.74,43.95,44.98,1.0,0.0,1.0
2025-11-21 21:00:00,0.375,3691.04,44.11,44.98,1.0,0.0,1.0
2025-11-21 22:00:00,0.363,3228.99,43.96,44.27,1.0,0.0,1.0
2025-11-21 23:00:00,0.347,2348.63,46.24,0.0,1.0,0.0,0.0
2025-11-22 00:00:00,0.296,1840.28,40.85,0.0,1.0,0.0,0.0
2025-11-22 01:00:00,0.295,1536.82,39.65,0.0,1.0,0.0,0.0
2025-11-22 02:00:00,0.296,1475.33,39.2,0.0,1.0,0.0,0.0
2025-11-22 03:00:00,0.295,1693.07,40.29,0.0,1.0,0.0,0.0
2025-11-22 04:00:00,0.296,1753.83,40.71,0.0,1.0,0.0,0.0
2025-11-22 05:00:00,0.312,1895.8,43.44,0.0,1.0,0.0,0.0
2025-11-22 06:00:00,0.373,2438.15,47.8,0.0,1.0,0.0,0.0
2025-11-22 07:00:00,0.374,3538.05,45.0,43.95,1.0,0.0,0.0
2025-11-22 08:00:00,0.374,3767.72,44.9,43.97,1.0,0.0,1.0
2025-11-22 09:00:00,0.374,4555.84,47.22,46.0,1.0,0.0,1.0
2025-11-22 10:00:00,0.377,4620.23,47.83,46.0,1.0,0.0,1.0
2025-11-22 11:00:00,0.376,3393.19,42.77,45.99,1.0,0.0,1.0
2025-11-22 12:00:00,0.345,3304.94,41.61,42.91,1.0,0.0,1.0
2025-11-22 13:00:00,0.346,3278.9,41.34,42.91,1.0,0.0,1.0
2025-11-22 14:00:00,0.345,3102.58,40.9,42.92,1.0,0.0,1.0
2025-11-22 15:00:00,0.346,2977.97,40.57,42.91,1.0,0.0,1.0
2025-11-22 16:00:00,0.344,2814.13,40.1,42.91,1.0,0.0,1.0
2025-11-22 17:00:00,0.375,3506.22,43.68,43.96,1.0,0.0,1.0
2025-11-22 18:00:00,0.376,3257.56,42.93,43.96,1.0,0.0,1.0
2025-11-22 19:00:00,0.376,3270.94,43.09,43.96,1.0,0.0,1.0
2025-11-22 20:00:00,0.373,3590.86,44.33,43.96,1.0,0.0,1.0
2025-11-22 21:00:00,0.375,3478.73,44.08,43.97,1.0,0.0,1.0
2025-11-22 22:00:00,0.348,2859.88,40.4,43.97,1.0,0.0,1.0
2025-11-22 23:00:00,0.342,2743.24,48.57,0.0,1.0,0.0,0.0
2025-11-23 00:00:00,0.295,2377.21,43.9,0.0,1.0,0.0,0.0
2025-11-23 01:00:00,0.297,1921.3,41.62,0.0,1.0,0.0,0.0
2025-11-23 02:00:00,0.296,1852.94,41.17,0.0,1.0,0.0,0.0
2025-11-23 03:00:00,0.294,1970.49,41.59,0.0,1.0,0.0,0.0
2025-11-23 04:00:00,0.295,1955.48,41.52,0.0,1.0,0.0,0.0
2025-11-23 05:00:00,0.375,1818.03,44.82,0.0,1.0,0.0,0.0
2025-11-23 06:00:00,0.373,2492.04,48.09,0.0,1.0,0.0,0.0
2025-11-23 07:00:00,0.374,3053.75,49.15,0.0,1.0,0.0,0.0
2025-11-23 08:00:00,0.373,3678.93,43.81,44.97,1.0,0.0,1.0
2025-11-23 09:00:00,0.374,3730.83,44.15,44.97,1.0,0.0,1.0
2025-11-23 10:00:00,0.375,3742.95,44.43,44.97,1.0,0.0,1.0
2025-11-23 11:00:00,0.376,3255.93,43.19,43.96,1.0,0.0,1.0
2025-11-23 12:00:00,0.344,3113.79,41.09,42.91,1.0,0.0,1.0
2025-11-23 13:00:00,0.347,3093.89,41.74,41.88,1.0,0.0,1.0
2025-11-23 14:00:00,0.343,2922.45,41.61,41.88,1.0,0.0,1.0
2025-11-23 15:00:00,0.344,2759.87,48.38,0.0,1.0,0.0,0.0
2025-11-23 16:00:00,0.345,2775.79,48.47,0.0,1.0,0.0,0.0
2025-11-23 17:00:00,0.374,3375.11,44.24,42.91,1.0,0.0,0.0
2025-11-23 18:00:00,0.376,3374.39,44.43,42.92,1.0,0.0,1.0
2025-11-23 19:00:00,0.374,4195.6,45.69,45.99,1.0,0.0,1.0
2025-11-23 20:00:00,0.374,4464.16,47.08,45.99,1.0,0.0,1.0
2025-11-23 21:00:00,0.376,3409.65,42.93,45.99,1.0,0.0,1.0
2025-11-23 22:00:00,0.369,2938.91,42.27,45.99,1.0,0.0,1.0
2025-11-23 23:00:00,0.346,2164.89,0.25,44.25,0.0,0.0,1.0
2025-11-24 00:00:00,0.296,1725.98,0.25,39.47,0.0,0.0,1.0
2025-11-24 01:00:00,0.296,1471.72,0.25,38.07,0.0,0.0,1.0
2025-11-24 02:00:00,0.295,1503.91,0.25,38.11,0.0,0.0,1.0
2025-11-24 03:00:00,0.296,1443.32,0.25,37.76,0.0,0.0,1.0
2025-11-24 04:00:00,0.295,1475.15,0.25,37.77,0.0,0.0,1.0
2025-11-24 05:00:00,0.298,1712.06,0.25,39.0,0.0,0.0,1.0
2025-11-24 06:00:00,0.373,2729.31,0.25,48.17,0.0,0.0,1.0
2025-11-24 07:00:00,0.375,3615.63,43.79,44.35,0.0,0.0,1.0
2025-11-24 08:00:00,0.375,3746.74,45.83,43.02,1.0,0.0,1.0
2025-11-24 09:00:00,0.374,3909.14,45.83,44.02,1.0,0.0,1.0
2025-11-24 10:00:00,0.375,3772.06,45.83,43.68,1.0,0.0,1.0
2025-11-24 11:00:00,0.376,3499.71,44.82,43.31,1.0,0.0,1.0
2025-11-24 12:00:00,0.344,3799.19,44.82,42.01,1.0,0.0,1.0
2025-11-24 13:00:00,0.345,3736.08,44.82,42.06,1.0,0.0,1.0
2025-11-24 14:00:00,0.344,3385.6,44.82,41.42,1.0,0.0,1.0
2025-11-24 15:00:00,0.346,3264.61,42.77,41.6,1.0,0.0,1.0
2025-11-24 16:00:00,0.346,3074.36,42.77,40.58,1.0,0.0,1.0
2025-11-24 17:00:00,0.374,3379.63,43.79,43.88,1.0,0.0,1.0
2025-11-24 18:00:00,0.376,3210.54,43.79,42.96,1.0,0.0,1.0
2025-11-24 19:00:00,0.375,3482.71,43.79,43.82,1.0,0.0,1.0
2025-11-24 20:00:00,0.373,3804.43,43.79,45.29,1.0,0.0,1.0
2025-11-24 21:00:00,0.376,3733.36,44.82,43.75,1.0,0.0,1.0
2025-11-24 22:00:00,0.368,2951.03,42.77,42.12,1.0,0.0,1.0
2025-11-24 23:00:00,0.347,2372.87,0.25,45.4,0.0,0.0,1.0
2025-11-25 00:00:00,0.301,1691.08,0.25,39.3,0.0,0.0,1.0
2025-11-25 01:00:00,0.3,1571.54,0.25,38.71,0.0,0.0,1.0
2025-11-25 02:00:00,0.302,1527.05,0.25,38.45,0.0,0.0,1.0
2025-11-25 03:00:00,0.299,1883.14,0.25,40.14,0.0,0.0,1.0
2025-11-25 04:00:00,0.301,1977.54,0.25,40.64,0.0,0.0,1.0
2025-11-25 05:00:00,0.301,2071.04,0.25,40.88,0.0,0.0,1.0
2025-11-25 06:00:00,0.371,2982.68,10.66,47.96,0.0,0.0,1.0
2025-11-25 07:00:00,0.373,3858.87,43.79,45.53,1.0,0.0,1.0
2025-11-25 08:00:00,0.375,3943.5,44.82,44.95,1.0,0.0,1.0
2025-11-25 09:00:00,0.375,3839.88,44.82,44.56,1.0,0.0,1.0
2025-11-25 10:00:00,0.374,3659.03,44.82,43.46,1.0,0.0,1.0
2025-11-25 11:00:00,0.376,3475.12,44.82,42.57,1.0,0.0,1.0
2025-11-25 12:00:00,0.346,3355.58,44.82,39.71,1.0,0.0,1.0
2025-11-25 13:00:00,0.346,3274.02,44.82,39.46,1.0,0.0,1.0
2025-11-25 14:00:00,0.346,3360.1,44.82,39.68,1.0,0.0,1.0
2025-11-25 15:00:00,0.345,2865.49,44.82,38.6,1.0,0.0,1.0
2025-11-25 16:00:00,0.345,3215.6,44.82,39.22,1.0,0.0,1.0
2025-11-25 17:00:00,0.376,3314.16,44.82,41.98,1.0,0.0,1.0
2025-11-25 18:00:00,0.376,3319.41,44.82,41.98,1.0,0.0,1.0
2025-11-25 19:00:00,0.377,3300.6,44.82,42.06,1.0,0.0,1.0
2025-11-25 20:00:00,0.374,3937.36,44.82,45.04,1.0,0.0,1.0
2025-11-25 21:00:00,0.375,3894.5,44.82,45.0,1.0,0.0,1.0
2025-11-25 22:00:00,0.372,4003.36,44.82,45.88,1.0,0.0,1.0
2025-11-25 23:00:00,0.346,3215.96,42.77,41.61,1.0,0.0,1.0
2025-11-26 00:00:00,0.295,1725.8,0.25,39.44,0.0,0.0,1.0
2025-11-26 01:00:00,0.296,1570.82,0.25,38.64,0.0,0.0,1.0
2025-11-26 02:00:00,0.296,1626.7,0.25,38.84,0.0,0.0,1.0
2025-11-26 03:00:00,0.295,1521.45,0.25,38.12,0.0,0.0,1.0
2025-11-26 04:00:00,0.295,1552.37,0.25,38.23,0.0,0.0,1.0
2025-11-26 05:00:00,0.297,1689.63,0.25,38.8,0.0,0.0,1.0
2025-11-26 06:00:00,0.373,2740.52,0.25,48.08,0.0,0.0,1.0
2025-11-26 07:00:00,0.374,3831.74,0.25,40.69,0.0,1.0,1.0
2025-11-26 08:00:00,0.375,3924.88,0.25,40.95,0.0,1.0,1.0
2025-11-26 09:00:00,0.374,3705.51,0.25,40.58,0.0,1.0,1.0
2025-11-26 10:00:00,0.376,3759.58,0.25,40.85,0.0,1.0,1.0
2025-11-26 11:00:00,0.376,3422.49,0.25,40.56,0.0,1.0,1.0
2025-11-26 12:00:00,0.345,3262.8,0.25,38.58,0.0,1.0,1.0
2025-11-26 13:00:00,0.344,3423.03,0.25,38.82,0.0,1.0,1.0
2025-11-26 14:00:00,0.345,3844.94,0.25,39.18,0.0,1.0,1.0
2025-11-26 15:00:00,0.346,3675.49,0.25,38.93,0.0,1.0,1.0
2025-11-26 16:00:00,0.345,3223.74,0.25,38.32,0.0,1.0,1.0
2025-11-26 17:00:00,0.375,3310.19,0.25,40.3,0.0,1.0,1.0
2025-11-26 18:00:00,0.375,3261.54,0.25,40.23,0.0,1.0,1.0
2025-11-26 19:00:00,0.375,3635.34,0.25,40.52,0.0,1.0,1.0
2025-11-26 20:00:00,0.375,3873.16,0.25,40.96,0.0,1.0,1.0
2025-11-26 21:00:00,0.376,3757.05,0.25,40.93,0.0,1.0,1.0
2025-11-26 22:00:00,0.35,3172.02,0.25,38.63,0.0,1.0,1.0
2025-11-26 23:00:00,0.346,2421.15,0.25,46.39,0.0,0.0,1.0
2025-11-27 00:00:00,0.296,1858.72,0.25,40.2,0.0,0.0,1.0
2025-11-27 01:00:00,0.296,1579.5,0.25,38.74,0.0,0.0,1.0
2025-11-27 02:00:00,0.295,1710.43,0.25,39.24,0.0,0.0,1.0
2025-11-27 03:00:00,0.296,1531.58,0.25,38.18,0.0,0.0,1.0
2025-11-27 04:00:00,0.295,1716.76,0.25,39.08,0.0,0.0,1.0
2025-11-27 05:00:00,0.371,1958.55,0.25,44.16,0.0,0.0,1.0
2025-11-27 06:00:00,0.374,2647.93,0.25,47.39,0.0,0.0,1.0
2025-11-27 07:00:00,0.374,3910.05,45.83,43.71,1.0,0.0,1.0
2025-11-27 08:00:00,0.376,3942.24,45.83,44.21,1.0,0.0,1.0
2025-11-27 09:00:00,0.375,3906.07,45.83,44.77,1.0,0.0,1.0
2025-11-27 10:00:00,0.377,3752.35,45.83,44.13,1.0,0.0,1.0
2025-11-27 11:00:00,0.375,3500.8,44.82,43.39,1.0,0.0,1.0
2025-11-27 12:00:00,0.345,3409.29,42.77,42.29,1.0,0.0,1.0
2025-11-27 13:00:00,0.346,3202.04,42.77,41.07,1.0,0.0,1.0
2025-11-27 14:00:00,0.344,3229.35,42.77,40.8,1.0,0.0,1.0
2025-11-27 15:00:00,0.345,2891.53,40.74,41.18,1.0,0.0,1.0
2025-11-27 16:00:00,0.344,3117.59,40.74,42.94,0.0,0.0,1.0
2025-11-27 17:00:00,0.374,3375.83,43.79,43.26,1.0,0.0,1.0
2025-11-27 18:00:00,0.374,4062.32,44.82,45.32,1.0,0.0,1.0
2025-11-27 19:00:00,0.376,4252.21,45.84,45.81,1.0,0.0,1.0
2025-11-27 20:00:00,0.376,3705.87,44.82,44.81,1.0,0.0,1.0
2025-11-27 21:00:00,0.375,3698.28,44.82,44.52,1.0,0.0,1.0
2025-11-27 22:00:00,0.371,3228.62,44.82,42.83,1.0,0.0,1.0
2025-11-27 23:00:00,0.344,2353.7,0.25,45.43,0.0,0.0,1.0
2025-11-28 00:00:00,0.295,1708.8,0.25,39.37,0.0,0.0,1.0
2025-11-28 01:00:00,0.294,1629.23,0.25,38.86,0.0,0.0,1.0
2025-11-28 02:00:00,0.296,1576.24,0.25,38.61,0.0,0.0,1.0
2025-11-28 03:00:00,0.296,1676.61,0.25,39.02,0.0,0.0,1.0
2025-11-28 04:00:00,0.295,1656.36,0.25,38.77,0.0,0.0,1.0
2025-11-28 05:00:00,0.298,2104.85,0.25,40.84,0.0,0.0,1.0
2025-11-28 06:00:00,0.373,3464.63,43.79,44.28,0.0,0.0,1.0
2025-11-28 07:00:00,0.374,3860.86,45.83,43.93,1.0,0.0,1.0
2025-11-28 08:00:00,0.376,4007.7,45.83,44.8,1.0,0.0,1.0
2025-11-28 09:00:00,0.376,4140.63,45.83,45.77,1.0,0.0,1.0
2025-11-28 10:00:00,0.377,3875.33,45.82,44.44,1.0,0.0,1.0
2025-11-28 11:00:00,0.375,3449.62,45.34,42.85,1.0,0.0,1.0
2025-11-28 12:00:00,0.347,3399.88,42.77,41.94,1.0,0.0,1.0
2025-11-28 13:00:00,0.345,3298.25,42.77,41.35,1.0,0.0,1.0
2025-11-28 14:00:00,0.344,3327.73,42.77,41.23,1.0,0.0,1.0
2025-11-28 15:00:00,0.345,3340.39,42.77,41.33,1.0,0.0,1.0
2025-11-28 16:00:00,0.345,3151.22,42.77,40.65,1.0,0.0,1.0
2025-11-28 17:00:00,0.375,3390.48,43.78,43.6,1.0,0.0,1.0
2025-11-28 18:00:00,0.376,3259.73,43.79,42.82,1.0,0.0,1.0
2025-11-28 19:00:00,0.376,3548.54,43.79,43.2,1.0,0.0,1.0
2025-11-28 20:00:00,0.373,3756.33,44.82,44.17,1.0,0.0,1.0
2025-11-28 21:00:00,0.375,3800.82,45.82,44.1,1.0,0.0,1.0
2025-11-28 22:00:00,0.371,3376.19,42.98,42.87,1.0,0.0,1.0
2025-11-28 23:00:00,0.346,2454.43,0.25,45.55,1.0,0.0,1.0
2025-11-29 00:00:00,0.296,1884.04,0.25,40.15,0.0,0.0,1.0
2025-11-29 01:00:00,0.295,1807.36,0.25,39.61,0.0,0.0,1.0
2025-11-29 02:00:00,0.295,1720.02,0.25,39.14,0.0,0.0,1.0
2025-11-29 03:00:00,0.295,1679.14,0.25,38.9,0.0,0.0,1.0
2025-11-29 04:00:00,0.294,1982.96,0.25,40.21,0.0,0.0,1.0
2025-11-29 05:00:00,0.299,2379.2,0.25,42.27,0.0,0.0,1.0
2025-11-29 06:00:00,0.376,3090.1,43.39,42.56,0.0,0.0,1.0
2025-11-29 07:00:00,0.374,3811.85,43.8,44.94,0.0,0.0,1.0
2025-11-29 08:00:00,0.375,4073.53,44.82,46.13,1.0,0.0,1.0
2025-11-29 09:00:00,0.375,4093.61,44.82,46.5,1.0,0.0,1.0
2025-11-29 10:00:00,0.376,3878.04,44.82,45.37,1.0,0.0,1.0
2025-11-29 11:00:00,0.377,3622.5,44.82,43.57,1.0,0.0,1.0
2025-11-29 12:00:00,0.345,3390.84,44.82,40.01,1.0,0.0,1.0
2025-11-29 13:00:00,0.345,3254.85,44.82,39.41,1.0,0.0,1.0
2025-11-29 14:00:00,0.345,3361.91,44.82,39.64,1.0,0.0,1.0
2025-11-29 15:00:00,0.345,2993.53,44.82,38.78,1.0,0.0,1.0
2025-11-29 16:00:00,0.345,3186.31,44.82,39.35,1.0,0.0,1.0
2025-11-29 17:00:00,0.375,3407.3,44.82,42.31,1.0,0.0,1.0
2025-11-29 18:00:00,0.376,3314.16,44.82,42.27,1.0,0.0,1.0
2025-11-29 19:00:00,0.375,3357.75,44.82,42.3,1.0,0.0,1.0
2025-11-29 20:00:00,0.376,3983.47,44.82,45.53,1.0,0.0,1.0
2025-11-29 21:00:00,0.376,3868.09,44.82,45.23,1.0,0.0,1.0
2025-11-29 22:00:00,0.367,3011.25,44.82,41.83,1.0,0.0,1.0
2025-11-29 23:00:00,0.347,2427.12,0.25,45.58,0.0,0.0,1.0
2025-11-30 00:00:00,0.295,1781.14,0.25,39.79,0.0,0.0,1.0
2025-11-30 01:00:00,0.295,1733.58,0.25,39.47,0.0,0.0,1.0
2025-11-30 02:00:00,0.295,1635.38,0.25,38.87,0.0,0.0,1.0
2025-11-30 03:00:00,0.294,1939.38,0.25,40.43,0.0,0.0,1.0
2025-11-30 04:00:00,0.294,2014.97,0.25,40.66,0.0,0.0,1.0
2025-11-30 05:00:00,0.32,2520.62,0.25,45.37,0.0,0.0,1.0
2025-11-30 06:00:00,0.373,2780.85,42.77,42.44,0.0,0.0,1.0
2025-11-30 07:00:00,0.373,3355.22,43.78,44.55,1.0,0.0,1.0
2025-11-30 08:00:00,0.376,3958.51,43.79,45.6,1.0,0.0,1.0
2025-11-30 09:00:00,0.375,4090.35,45.83,45.46,1.0,0.0,1.0
2025-11-30 10:00:00,0.375,3936.09,45.83,44.93,1.0,0.0,1.0
2025-11-30 11:00:00,0.376,3447.27,45.83,42.77,1.0,0.0,1.0
2025-11-30 12:00:00,0.345,3470.96,43.79,41.54,1.0,0.0,1.0
2025-11-30 13:00:00,0.344,3394.1,43.79,41.13,1.0,0.0,1.0
2025-11-30 14:00:00,0.346,3144.35,43.79,40.52,1.0,0.0,1.0
2025-11-30 15:00:00,0.347,3028.43,43.79,40.0,1.0,0.0,1.0
2025-11-30 16:00:00,0.345,3132.41,43.79,40.08,1.0,0.0,1.0
2025-11-30 17:00:00,0.376,3428.1,45.83,42.13,1.0,0.0,1.0
2025-11-30 18:00:00,0.375,3581.27,45.83,42.54,1.0,0.0,1.0
2025-11-30 19:00:00,0.374,4245.33,45.83,45.76,1.0,0.0,1.0
2025-11-30 20:00:00,0.375,4675.02,45.83,48.17,1.0,0.0,1.0
2025-11-30 21:00:00,0.376,3663.56,45.82,42.91,1.0,0.0,1.0
2025-11-30 22:00:00,0.348,3038.56,44.01,42.91,1.0,0.0,1.0
2025-11-30 23:00:00,0.346,2372.87,46.48,0.0,1.0,0.0,0.0
2025-12-01 00:00:00,0.295,1838.11,41.84,0.0,1.0,0.0,0.0
2025-12-01 01:00:00,0.296,1669.92,40.95,0.0,1.0,0.0,0.0
2025-12-01 02:00:00,0.294,1561.23,40.35,0.0,1.0,0.0,0.0
2025-12-01 03:00:00,0.295,1693.61,40.8,0.0,1.0,0.0,0.0
2025-12-01 04:00:00,0.296,1687.46,40.72,0.0,1.0,0.0,0.0
2025-12-01 05:00:00,0.369,1964.16,45.99,0.0,1.0,0.0,0.0
2025-12-01 06:00:00,0.374,2651.91,49.52,0.0,1.0,0.0,0.0
2025-12-01 07:00:00,0.374,3977.32,45.82,44.97,1.0,0.0,1.0
2025-12-01 08:00:00,0.376,4079.32,46.58,44.97,1.0,0.0,1.0
2025-12-01 09:00:00,0.375,4145.15,46.37,45.99,1.0,0.0,1.0
2025-12-01 10:00:00,0.376,3995.59,44.82,45.99,1.0,0.0,1.0
2025-12-01 11:00:00,0.376,4105.72,46.65,43.96,1.0,0.0,1.0
2025-12-01 12:00:00,0.344,3927.95,42.94,44.96,1.0,0.0,1.0
2025-12-01 13:00:00,0.345,3926.5,43.65,43.95,1.0,0.0,1.0
2025-12-01 14:00:00,0.344,3518.52,41.9,43.95,1.0,0.0,1.0
2025-12-01 15:00:00,0.346,3320.13,42.46,41.88,1.0,0.0,1.0
2025-12-01 16:00:00,0.345,3317.06,42.21,41.88,1.0,0.0,1.0
2025-12-01 17:00:00,0.375,3500.98,44.38,43.96,1.0,0.0,1.0
2025-12-01 18:00:00,0.376,3320.13,43.66,43.96,1.0,0.0,1.0
2025-12-01 19:00:00,0.375,3415.8,44.1,43.96,1.0,0.0,1.0
2025-12-01 20:00:00,0.375,3794.31,45.22,44.97,1.0,0.0,1.0
2025-12-01 21:00:00,0.375,3804.43,45.5,44.97,1.0,0.0,1.0
2025-12-01 22:00:00,0.371,3051.4,42.9,44.97,1.0,0.0,1.0
2025-12-01 23:00:00,0.346,2218.79,46.16,0.0,1.0,0.0,0.0
2025-12-02 00:00:00,0.295,1861.44,41.87,0.0,1.0,0.0,0.0
2025-12-02 01:00:00,0.294,1611.51,40.62,0.0,1.0,0.0,0.0
2025-12-02 02:00:00,0.295,1465.93,39.71,0.0,1.0,0.0,0.0
2025-12-02 03:00:00,0.294,1487.09,39.68,0.0,1.0,0.0,0.0
2025-12-02 04:00:00,0.296,1722.37,40.84,0.0,1.0,0.0,0.0
2025-12-02 05:00:00,0.296,2122.58,42.51,0.0,1.0,0.0,0.0
2025-12-02 06:00:00,0.372,2769.64,50.0,0.0,1.0,0.0,0.0
2025-12-02 07:00:00,0.374,3675.85,44.08,44.97,1.0,0.0,1.0
2025-12-02 08:00:00,0.374,4070.28,46.09,44.97,1.0,0.0,1.0
2025-12-02 09:00:00,0.376,4654.95,48.34,45.99,1.0,0.0,1.0
2025-12-02 10:00:00,0.376,4442.82,47.53,45.99,1.0,0.0,1.0
2025-12-02 11:00:00,0.376,3485.42,43.33,45.99,1.0,0.0,1.0
2025-12-02 12:00:00,0.346,3310.0,41.92,43.95,1.0,0.0,1.0
2025-12-02 13:00:00,0.345,3358.83,43.45,41.88,1.0,0.0,1.0
2025-12-02 14:00:00,0.346,3440.57,43.75,41.88,1.0,0.0,1.0
2025-12-02 15:00:00,0.344,3008.17,45.1,0.0,1.0,0.0,1.0
2025-12-02 16:00:00,0.331,3086.66,50.0,0.0,1.0,0.0,0.0
2025-12-02 17:00:00,0.376,3347.26,43.93,43.95,1.0,0.0,1.0
2025-12-02 18:00:00,0.376,3413.63,44.02,43.95,1.0,0.0,1.0
2025-12-02 19:00:00,0.376,3250.33,43.42,43.95,1.0,0.0,1.0
2025-12-02 20:00:00,0.375,3783.09,45.31,43.96,1.0,0.0,1.0
2025-12-02 21:00:00,0.375,3526.84,44.27,44.97,1.0,0.0,1.0
2025-12-02 22:00:00,0.373,3027.52,43.42,43.95,1.0,0.0,1.0
2025-12-02 23:00:00,0.345,2385.16,47.12,0.0,1.0,0.0,0.0
2025-12-03 00:00:00,0.295,1792.35,41.4,0.0,1.0,0.0,0.0
2025-12-03 01:00:00,0.295,1553.28,40.1,0.0,1.0,0.0,0.0
2025-12-03 02:00:00,0.297,1540.62,39.99,0.0,1.0,0.0,0.0
2025-12-03 03:00:00,0.295,1618.56,40.23,0.0,1.0,0.0,0.0
2025-12-03 04:00:00,0.294,1736.83,40.69,0.0,1.0,0.0,0.0
2025-12-03 05:00:00,0.298,2203.78,42.87,0.0,1.0,0.0,0.0
2025-12-03 06:00:00,0.373,3394.46,43.69,42.92,1.0,0.0,1.0
2025-12-03 07:00:00,0.375,3661.39,41.59,0.0,1.0,1.0,0.0
2025-12-03 08:00:00,0.375,3981.66,42.19,0.0,1.0,1.0,0.0
2025-12-03 09:00:00,0.375,4098.13,42.57,0.0,1.0,1.0,0.0
2025-12-03 10:00:00,0.376,3658.67,41.95,0.0,1.0,1.0,0.0
2025-12-03 11:00:00,0.375,3613.82,41.76,0.0,1.0,1.0,0.0
2025-12-03 12:00:00,0.346,3479.64,39.8,0.0,1.0,1.0,0.0
2025-12-03 13:00:00,0.346,3434.79,39.64,0.0,1.0,1.0,0.0
2025-12-03 14:00:00,0.345,3494.29,39.51,0.0,1.0,1.0,0.0
2025-12-03 15:00:00,0.346,3149.6,38.84,0.0,1.0,1.0,0.0
2025-12-03 16:00:00,0.346,3175.46,38.79,0.0,1.0,1.0,0.0
2025-12-03 17:00:00,0.374,3256.29,40.91,0.0,1.0,1.0,0.0
2025-12-03 18:00:00,0.376,3651.44,41.23,0.0,1.0,1.0,0.0
2025-12-03 19:00:00,0.376,3466.8,41.05,0.0,1.0,1.0,0.0
2025-12-03 20:00:00,0.375,3998.84,42.09,0.0,1.0,1.0,0.0
2025-12-03 21:00:00,0.376,3776.77,41.88,0.0,1.0,1.0,0.0
2025-12-03 22:00:00,0.373,3118.31,41.66,0.0,1.0,1.0,0.0
2025-12-03 23:00:00,0.34,2960.79,50.0,0.0,1.0,0.0,0.0
2025-12-04 00:00:00,0.294,2108.47,42.83,0.0,1.0,0.0,0.0
2025-12-04 01:00:00,0.296,2022.75,42.61,0.0,1.0,0.0,0.0
2025-12-04 02:00:00,0.294,1675.17,40.75,0.0,1.0,0.0,0.0
2025-12-04 03:00:00,0.296,1665.22,40.59,0.0,1.0,0.0,0.0
2025-12-04 04:00:00,0.293,1712.06,40.67,0.0,1.0,0.0,0.0
2025-12-04 05:00:00,0.298,1782.05,40.83,0.0,1.0,0.0,0.0
2025-12-04 06:00:00,0.371,2769.46,50.0,0.0,1.0,0.0,0.0
2025-12-04 07:00:00,0.375,4003.18,42.08,0.0,1.0,1.0,0.0
2025-12-04 08:00:00,0.375,3758.5,41.79,0.0,1.0,1.0,0.0
2025-12-04 09:00:00,0.376,3852.0,42.09,0.0,1.0,1.0,0.0
2025-12-04 10:00:00,0.376,3744.94,42.06,0.0,1.0,1.0,0.0
2025-12-04 11:00:00,0.375,3350.33,41.53,0.0,1.0,1.0,0.0
2025-12-04 12:00:00,0.344,3370.95,39.64,0.0,1.0,1.0,0.0
2025-12-04 13:00:00,0.344,3491.75,39.76,0.0,1.0,1.0,0.0
2025-12-04 14:00:00,0.345,3616.54,39.82,0.0,1.0,1.0,0.0
2025-12-04 15:00:00,0.346,3563.37,39.77,0.0,1.0,1.0,0.0
2025-12-04 16:00:00,0.345,3060.62,41.09,42.91,1.0,1.0,0.0
2025-12-04 17:00:00,0.375,3310.0,44.02,42.91,1.0,0.0,1.0
2025-12-04 18:00:00,0.376,3218.86,43.38,42.92,1.0,0.0,1.0
2025-12-04 19:00:00,0.376,3474.03,44.59,42.92,1.0,0.0,1.0
2025-12-04 20:00:00,0.376,3777.49,44.24,44.97,1.0,0.0,1.0
2025-12-04 21:00:00,0.376,3611.65,43.68,44.97,1.0,0.0,1.0
2025-12-04 22:00:00,0.347,2854.64,39.91,44.97,1.0,0.0,1.0
2025-12-04 23:00:00,0.346,2239.95,45.45,0.0,1.0,0.0,1.0
2025-12-05 00:00:00,0.296,1884.95,41.34,0.0,1.0,0.0,0.0
2025-12-05 01:00:00,0.295,1607.89,39.91,0.0,1.0,0.0,0.0
2025-12-05 02:00:00,0.294,1776.62,40.69,0.0,1.0,0.0,0.0
2025-12-05 03:00:00,0.294,2021.67,41.72,0.0,1.0,0.0,0.0
2025-12-05 04:00:00,0.295,1980.79,41.56,0.0,1.0,0.0,0.0
2025-12-05 05:00:00,0.355,2840.35,50.0,0.0,1.0,0.0,0.0
2025-12-05 06:00:00,0.375,2602.0,41.41,44.97,1.0,0.0,0.0
2025-12-05 07:00:00,0.373,3673.68,43.79,44.97,1.0,0.0,1.0
2025-12-05 08:00:00,0.375,3864.48,44.86,44.97,1.0,0.0,1.0
2025-12-05 09:00:00,0.375,4044.23,45.59,44.97,1.0,0.0,1.0
2025-12-05 10:00:00,0.376,3736.62,44.15,44.97,1.0,0.0,1.0
2025-12-05 11:00:00,0.376,3281.25,42.48,44.97,1.0,0.0,1.0
2025-12-05 12:00:00,0.346,3315.61,41.28,42.91,1.0,0.0,1.0
2025-12-05 13:00:00,0.345,3142.54,40.53,42.91,1.0,0.0,1.0
2025-12-05 14:00:00,0.345,3079.43,40.5,42.91,1.0,0.0,1.0
2025-12-05 15:00:00,0.346,3271.67,41.76,41.88,1.0,0.0,1.0
2025-12-05 16:00:00,0.344,3179.43,41.96,41.88,1.0,0.0,1.0
2025-12-05 17:00:00,0.376,3427.55,43.61,43.96,1.0,0.0,1.0
2025-12-05 18:00:00,0.376,3118.85,42.71,43.96,1.0,0.0,1.0
2025-12-05 19:00:00,0.375,3320.85,43.4,43.96,1.0,0.0,1.0
2025-12-05 20:00:00,0.374,3620.33,43.86,44.97,1.0,0.0,1.0
2025-12-05 21:00:00,0.376,3624.67,43.91,44.97,1.0,0.0,1.0
2025-12-05 22:00:00,0.371,3180.88,42.53,44.97,1.0,0.0,1.0
2025-12-05 23:00:00,0.346,2461.84,45.7,0.0,1.0,0.0,1.0
2025-12-06 00:00:00,0.297,1631.94,40.2,0.0,1.0,0.0,0.0
2025-12-06 01:00:00,0.295,1701.75,40.25,0.0,1.0,0.0,0.0
2025-12-06 02:00:00,0.295,1628.51,39.88,0.0,1.0,0.0,0.0
2025-12-06 03:00:00,0.295,1487.81,38.97,0.0,1.0,0.0,0.0
2025-12-06 04:00:00,0.295,1730.32,40.1,0.0,1.0,0.0,0.0
2025-12-06 05:00:00,0.3,1851.85,40.48,0.0,1.0,0.0,0.0
2025-12-06 06:00:00,0.372,3242.37,44.4,42.91,1.0,0.0,0.0
2025-12-06 07:00:00,0.373,3538.05,42.86,44.97,1.0,0.0,1.0
2025-12-06 08:00:00,0.375,3778.03,44.01,44.97,1.0,0.0,1.0
2025-12-06 09:00:00,0.376,4118.02,45.92,44.97,1.0,0.0,1.0
2025-12-06 10:00:00,0.374,4252.93,45.76,45.99,1.0,0.0,1.0
2025-12-06 11:00:00,0.374,3764.11,44.01,45.99,1.0,0.0,1.0
2025-12-06 12:00:00,0.345,3425.93,42.14,42.92,1.0,0.0,1.0
2025-12-06 13:00:00,0.346,3302.23,41.76,42.92,1.0,0.0,1.0
2025-12-06 14:00:00,0.344,3311.45,41.62,42.92,1.0,0.0,1.0
2025-12-06 15:00:00,0.345,3196.61,41.17,42.91,1.0,0.0,1.0
2025-12-06 16:00:00,0.345,3620.7,42.75,42.91,1.0,0.0,1.0
2025-12-06 17:00:00,0.375,4233.58,46.54,44.97,1.0,0.0,1.0
2025-12-06 18:00:00,0.375,3659.94,43.82,44.97,1.0,0.0,1.0
2025-12-06 19:00:00,0.375,3395.73,42.83,44.97,1.0,0.0,1.0
2025-12-06 20:00:00,0.374,3595.74,43.49,44.97,1.0,0.0,1.0
2025-12-06 21:00:00,0.376,3609.12,44.34,43.96,1.0,0.0,1.0
2025-12-06 22:00:00,0.364,2873.44,46.9,0.0,1.0,0.0,1.0
2025-12-06 23:00:00,0.346,2463.65,46.68,0.0,1.0,0.0,0.0
2025-12-07 00:00:00,0.294,1844.08,40.92,0.0,1.0,0.0,0.0
2025-12-07 01:00:00,0.296,1625.43,39.84,0.0,1.0,0.0,0.0
2025-12-07 02:00:00,0.296,1478.77,39.02,0.0,1.0,0.0,0.0
2025-12-07 03:00:00,0.295,1621.64,39.63,0.0,1.0,0.0,0.0
2025-12-07 04:00:00,0.296,1733.04,40.15,0.0,1.0,0.0,0.0
2025-12-07 05:00:00,0.298,1935.04,41.3,0.0,1.0,0.0,0.0
2025-12-07 06:00:00,0.373,2304.15,46.86,0.0,1.0,0.0,0.0
2025-12-07 07:00:00,0.372,3837.17,47.07,43.69,1.0,0.0,0.0
2025-12-07 08:00:00,0.374,4518.95,46.95,45.99,1.0,0.0,1.0
2025-12-07 09:00:00,0.375,4103.91,45.23,45.99,1.0,0.0,1.0
2025-12-07 10:00:00,0.375,4083.3,45.09,45.99,1.0,0.0,1.0
2025-12-07 11:00:00,0.376,3391.75,42.61,45.99,1.0,0.0,1.0
2025-12-07 12:00:00,0.345,3435.51,40.59,45.99,1.0,0.0,1.0
2025-12-07 13:00:00,0.345,3284.51,40.18,45.99,1.0,0.0,1.0
2025-12-07 14:00:00,0.346,3026.98,39.71,45.99,1.0,0.0,1.0
2025-12-07 15:00:00,0.346,3149.05,39.77,45.99,1.0,0.0,1.0
2025-12-07 16:00:00,0.346,2929.33,39.47,45.99,1.0,0.0,1.0
2025-12-07 17:00:00,0.375,3198.42,41.68,45.99,1.0,0.0,1.0
2025-12-07 18:00:00,0.376,3474.93,42.39,45.99,1.0,0.0,1.0
2025-12-07 19:00:00,0.375,3470.41,42.35,45.99,1.0,0.0,1.0
2025-12-07 20:00:00,0.375,3796.84,43.35,45.99,1.0,0.0,1.0
2025-12-07 21:00:00,0.374,3472.04,43.19,44.97,1.0,0.0,1.0
2025-12-07 22:00:00,0.376,2877.78,42.45,44.97,1.0,0.0,1.0
2025-12-07 23:00:00,0.345,2302.34,45.78,0.0,1.0,0.0,0.0
2025-12-08 00:00:00,0.297,1782.23,40.78,0.0,1.0,0.0,0.0
2025-12-08 01:00:00,0.296,1447.48,39.04,0.0,1.0,0.0,0.0
2025-12-08 02:00:00,0.294,1863.61,40.96,0.0,1.0,0.0,0.0
2025-12-08 03:00:00,0.294,2083.7,42.04,0.0,1.0,0.0,0.0
2025-12-08 04:00:00,0.295,2031.97,41.83,0.0,1.0,0.0,0.0
2025-12-08 05:00:00,0.331,2179.9,45.88,0.0,1.0,0.0,0.0
2025-12-08 06:00:00,0.373,2707.43,49.46,0.0,1.0,0.0,0.0
2025-12-08 07:00:00,0.377,3861.58,45.83,44.41,1.0,0.0,0.0
2025-12-08 08:00:00,0.373,4327.62,45.82,46.48,1.0,0.0,1.0
2025-12-08 09:00:00,0.375,4151.84,45.83,45.72,1.0,0.0,1.0
2025-12-08 10:00:00,0.376,3861.58,45.82,44.19,1.0,0.0,1.0
2025-12-08 11:00:00,0.376,3615.63,45.82,42.85,1.0,0.0,1.0
2025-12-08 12:00:00,0.345,3605.14,43.78,41.88,1.0,0.0,1.0
2025-12-08 13:00:00,0.346,3346.17,43.79,40.77,1.0,0.0,1.0
2025-12-08 14:00:00,0.345,3325.01,43.79,40.47,1.0,0.0,1.0
2025-12-08 15:00:00,0.346,3006.18,43.79,39.67,1.0,0.0,1.0
2025-12-08 16:00:00,0.345,3233.33,43.79,39.96,1.0,0.0,1.0
2025-12-08 17:00:00,0.375,3007.09,43.78,41.69,1.0,0.0,1.0
2025-12-08 18:00:00,0.374,3454.5,44.82,42.49,1.0,0.0,1.0
2025-12-08 19:00:00,0.375,3865.74,44.82,44.7,1.0,0.0,1.0
2025-12-08 20:00:00,0.375,4324.18,44.82,47.18,1.0,0.0,1.0
2025-12-08 21:00:00,0.376,3772.97,44.82,44.45,1.0,0.0,1.0
2025-12-08 22:00:00,0.348,2956.45,44.82,41.65,1.0,0.0,1.0
2025-12-08 23:00:00,0.347,2225.48,0.25,44.49,0.0,0.0,1.0
2025-12-09 00:00:00,0.295,1727.07,0.25,39.13,0.0,0.0,1.0
2025-12-09 01:00:00,0.296,1647.5,0.25,38.87,0.0,0.0,1.0
2025-12-09 02:00:00,0.296,1633.93,0.25,38.67,0.0,0.0,1.0
2025-12-09 03:00:00,0.296,1453.63,0.25,37.71,0.0,0.0,1.0
2025-12-09 04:00:00,0.296,1527.6,0.25,37.98,0.0,0.0,1.0
2025-12-09 05:00:00,0.372,2162.91,0.25,45.07,0.0,0.0,1.0
2025-12-09 06:00:00,0.373,2772.89,0.25,48.43,0.0,0.0,1.0
2025-12-09 07:00:00,0.374,3832.83,45.83,43.29,1.0,0.0,1.0
2025-12-09 08:00:00,0.374,4061.78,45.82,44.65,1.0,0.0,1.0
2025-12-09 09:00:00,0.374,3920.36,45.82,44.48,1.0,0.0,1.0
2025-12-09 10:00:00,0.377,3754.34,44.29,45.3,1.0,0.0,1.0
2025-12-09 11:00:00,0.375,3479.46,43.78,43.81,1.0,0.0,1.0
2025-12-09 12:00:00,0.346,3378.91,41.76,42.47,1.0,0.0,1.0
2025-12-09 13:00:00,0.345,3549.26,43.78,41.95,1.0,0.0,1.0
2025-12-09 14:00:00,0.345,3354.67,42.77,41.46,1.0,0.0,1.0
2025-12-09 15:00:00,0.345,3061.34,42.77,40.12,1.0,0.0,1.0
2025-12-09 16:00:00,0.346,3087.57,42.77,40.29,1.0,0.0,1.0
2025-12-09 17:00:00,0.377,3195.53,43.78,44.04,1.0,0.0,1.0
2025-12-09 18:00:00,0.378,3511.28,44.82,44.25,1.0,0.0,1.0
2025-12-09 19:00:00,0.377,3375.11,43.78,43.27,1.0,0.0,1.0
2025-12-09 20:00:00,0.377,3868.45,43.78,46.03,1.0,0.0,1.0
2025-12-09 21:00:00,0.379,3763.02,44.82,44.82,1.0,0.0,1.0
2025-12-09 22:00:00,0.37,3035.3,44.3,42.52,1.0,0.0,1.0
2025-12-09 23:00:00,0.346,2347.91,0.25,45.25,0.0,0.0,1.0
2025-12-10 00:00:00,0.295,1941.19,0.25,41.09,0.0,0.0,1.0
2025-12-10 01:00:00,0.296,1946.07,0.25,41.04,0.0,0.0,1.0
2025-12-10 02:00:00,0.296,1918.76,0.25,40.76,0.0,0.0,1.0
2025-12-10 03:00:00,0.295,1848.78,0.25,40.41,0.0,0.0,1.0
2025-12-10 04:00:00,0.294,1715.31,0.25,39.68,0.0,0.0,1.0
2025-12-10 05:00:00,0.297,1907.01,0.25,40.45,0.0,0.0,1.0
2025-12-10 06:00:00,0.373,2715.39,0.25,47.47,0.0,0.0,1.0
2025-12-10 07:00:00,0.374,3667.53,0.25,40.45,0.0,1.0,1.0
2025-12-10 08:00:00,0.375,3981.3,0.25,41.17,0.0,1.0,1.0
2025-12-10 09:00:00,0.375,3904.98,0.25,41.15,0.0,1.0,1.0
2025-12-10 10:00:00,0.376,3605.87,0.25,40.62,0.0,1.0,1.0
2025-12-10 11:00:00,0.376,3449.44,0.25,40.47,0.0,1.0,1.0
2025-12-10 12:00:00,0.346,3422.85,0.25,38.61,0.0,1.0,1.0
2025-12-10 13:00:00,0.345,3206.2,0.25,38.1,0.0,1.0,1.0
2025-12-10 14:00:00,0.344,3300.6,0.25,38.29,0.0,1.0,1.0
2025-12-10 15:00:00,0.345,2942.71,0.25,36.95,0.0,1.0,1.0
2025-12-10 16:00:00,0.344,3016.49,0.25,37.0,0.0,1.0,1.0
2025-12-10 17:00:00,0.375,3076.53,0.25,39.54,0.0,1.0,1.0
2025-12-10 18:00:00,0.375,3619.61,0.25,40.23,0.0,1.0,1.0
2025-12-10 19:00:00,0.374,3393.19,0.25,39.97,0.0,1.0,1.0
2025-12-10 20:00:00,0.375,4559.28,0.25,42.41,0.0,1.0,1.0
2025-12-10 21:00:00,0.376,4268.3,0.25,42.03,0.0,1.0,1.0
2025-12-10 22:00:00,0.372,3086.66,0.25,39.94,0.0,1.0,1.0
2025-12-10 23:00:00,0.347,2456.05,0.25,46.42,0.0,0.0,1.0
2025-12-11 00:00:00,0.295,1670.28,0.25,39.63,0.0,0.0,1.0
2025-12-11 01:00:00,0.296,1479.85,0.25,38.69,0.0,0.0,1.0
2025-12-11 02:00:00,0.295,1654.37,0.25,39.36,0.0,0.0,1.0
2025-12-11 03:00:00,0.295,1450.92,0.25,38.32,0.0,0.0,1.0
2025-12-11 04:00:00,0.295,1523.8,0.25,38.54,0.0,0.0,1.0
2025-12-11 05:00:00,0.296,1702.65,0.25,39.34,0.0,0.0,1.0
2025-12-11 06:00:00,0.373,2776.87,42.77,42.15,0.0,0.0,1.0
2025-12-11 07:00:00,0.374,3834.82,44.82,45.44,1.0,0.0,1.0
2025-12-11 08:00:00,0.374,4010.24,44.82,45.95,1.0,0.0,1.0
2025-12-11 09:00:00,0.376,4175.53,44.82,47.41,1.0,0.0,1.0
2025-12-11 10:00:00,0.375,3684.35,44.82,44.77,1.0,0.0,1.0
2025-12-11 11:00:00,0.376,3409.65,44.82,43.4,1.0,0.0,1.0
2025-12-11 12:00:00,0.346,3423.57,44.82,40.92,1.0,0.0,1.0
2025-12-11 13:00:00,0.346,3273.84,44.82,40.33,1.0,0.0,1.0
2025-12-11 14:00:00,0.345,3020.47,44.82,39.71,1.0,0.0,1.0
2025-12-11 15:00:00,0.346,3090.82,44.82,39.93,1.0,0.0,1.0
2025-12-11 16:00:00,0.345,3095.34,44.82,39.63,1.0,0.0,1.0
2025-12-11 17:00:00,0.374,3255.57,44.82,42.28,1.0,0.0,1.0
2025-12-11 18:00:00,0.375,3367.15,44.82,42.77,1.0,0.0,1.0
2025-12-11 19:00:00,0.375,3361.0,44.82,42.66,1.0,0.0,1.0
2025-12-11 20:00:00,0.375,4563.08,45.82,47.55,1.0,0.0,1.0
2025-12-11 21:00:00,0.377,4338.65,46.82,46.56,1.0,0.0,1.0
2025-12-11 22:00:00,0.366,3048.32,45.84,42.96,1.0,0.0,1.0
2025-12-11 23:00:00,0.346,2436.7,0.25,45.68,1.0,0.0,1.0
2025-12-12 00:00:00,0.295,1689.45,0.25,39.68,0.0,0.0,1.0
2025-12-12 01:00:00,0.296,1708.44,0.25,39.82,0.0,0.0,1.0
2025-12-12 02:00:00,0.295,1565.03,0.25,39.07,0.0,0.0,1.0
2025-12-12 03:00:00,0.295,1512.77,0.25,38.66,0.0,0.0,1.0
2025-12-12 04:00:00,0.295,1614.95,0.25,39.12,0.0,0.0,1.0
2025-12-12 05:00:00,0.296,1960.9,0.25,40.83,0.0,0.0,1.0
2025-12-12 06:00:00,0.372,2742.69,0.25,49.17,0.0,0.0,1.0
2025-12-12 07:00:00,0.376,3652.16,43.8,45.55,1.0,0.0,1.0
2025-12-12 08:00:00,0.376,3582.0,44.82,44.18,1.0,0.0,1.0
2025-12-12 09:00:00,0.376,3671.69,44.82,44.91,1.0,0.0,1.0
2025-12-12 10:00:00,0.376,3570.24,44.82,44.43,1.0,0.0,1.0
2025-12-12 11:00:00,0.376,3465.71,44.82,43.89,1.0,0.0,1.0
2025-12-12 12:00:00,0.345,3308.38,43.79,41.02,1.0,0.0,1.0
2025-12-12 13:00:00,0.345,3004.38,43.79,40.16,1.0,0.0,1.0
2025-12-12 14:00:00,0.345,3665.36,43.79,42.68,1.0,0.0,1.0
2025-12-12 15:00:00,0.345,3440.57,43.79,41.62,1.0,0.0,1.0
2025-12-12 16:00:00,0.345,3144.89,43.79,40.7,1.0,0.0,1.0
2025-12-12 17:00:00,0.374,3239.29,43.78,43.4,1.0,0.0,1.0
2025-12-12 18:00:00,0.375,3075.81,43.79,42.39,1.0,0.0,1.0
2025-12-12 19:00:00,0.376,3389.4,43.79,44.06,1.0,0.0,1.0
2025-12-12 20:00:00,0.374,3558.85,43.79,44.71,1.0,0.0,1.0
2025-12-12 21:00:00,0.376,3277.81,43.79,43.71,1.0,0.0,1.0
2025-12-12 22:00:00,0.347,2917.39,0.25,49.08,1.0,0.0,1.0
2025-12-12 23:00:00,0.345,2517.72,0.25,46.72,0.0,0.0,1.0
2025-12-13 00:00:00,0.295,1759.44,0.25,39.31,0.0,0.0,1.0
2025-12-13 01:00:00,0.297,1458.88,0.25,38.01,0.0,0.0,1.0
2025-12-13 02:00:00,0.296,1433.56,0.25,37.73,0.0,0.0,1.0
2025-12-13 03:00:00,0.294,1624.53,0.25,38.55,0.0,0.0,1.0
2025-12-13 04:00:00,0.296,1599.03,0.25,38.54,0.0,0.0,1.0
2025-12-13 05:00:00,0.366,2077.37,0.25,44.82,0.0,0.0,1.0
2025-12-13 06:00:00,0.374,2359.48,0.25,46.08,0.0,0.0,1.0
2025-12-13 07:00:00,0.373,3070.2,45.83,41.98,0.0,0.0,1.0
2025-12-13 08:00:00,0.376,3478.19,45.83,41.95,1.0,0.0,1.0
2025-12-13 09:00:00,0.375,3597.19,43.78,43.93,1.0,0.0,1.0
2025-12-13 10:00:00,0.377,3756.51,43.78,44.99,1.0,0.0,1.0
2025-12-13 11:00:00,0.374,3431.35,43.78,43.24,1.0,0.0,1.0
2025-12-13 12:00:00,0.345,3279.26,41.77,41.43,1.0,0.0,1.0
2025-12-13 13:00:00,0.346,3727.58,43.78,42.46,1.0,0.0,1.0
2025-12-13 14:00:00,0.345,3772.24,43.79,42.43,1.0,0.0,1.0
2025-12-13 15:00:00,0.345,3246.35,43.78,41.24,1.0,0.0,1.0
2025-12-13 16:00:00,0.346,2913.41,41.76,40.51,1.0,0.0,1.0
2025-12-13 17:00:00,0.376,3414.17,43.78,43.9,1.0,0.0,1.0
2025-12-13 18:00:00,0.376,3266.78,43.78,42.9,1.0,0.0,1.0
2025-12-13 19:00:00,0.376,3244.54,43.78,42.98,1.0,0.0,1.0
2025-12-13 20:00:00,0.375,3283.78,43.78,43.34,1.0,0.0,1.0
2025-12-13 21:00:00,0.375,3320.31,43.78,43.65,1.0,0.0,1.0
2025-12-13 22:00:00,0.37,3169.31,43.79,42.24,1.0,0.0,1.0
2025-12-13 23:00:00,0.345,2212.82,0.25,44.29,1.0,0.0,1.0
2025-12-14 00:00:00,0.296,1597.04,0.25,38.6,0.0,0.0,1.0
2025-12-14 01:00:00,0.296,1682.4,0.25,39.2,0.0,0.0,1.0
2025-12-14 02:00:00,0.294,1366.1,0.25,37.6,0.0,0.0,1.0
2025-12-14 03:00:00,0.296,1416.74,0.25,37.77,0.0,0.0,1.0
2025-12-14 04:00:00,0.295,1658.35,0.25,38.84,0.0,0.0,1.0
2025-12-14 05:00:00,0.295,1557.44,0.25,38.08,0.0,0.0,1.0
2025-12-14 06:00:00,0.373,2394.02,0.25,46.46,0.0,0.0,1.0
2025-12-14 07:00:00,0.373,2998.59,0.25,49.88,0.0,0.0,1.0
2025-12-14 08:00:00,0.374,3887.44,43.78,46.06,1.0,0.0,1.0
2025-12-14 09:00:00,0.375,4061.23,45.82,45.16,1.0,0.0,1.0
2025-12-14 10:00:00,0.375,3971.35,45.82,44.77,1.0,0.0,1.0
2025-12-14 11:00:00,0.375,3795.39,44.82,44.23,1.0,0.0,1.0
2025-12-14 12:00:00,0.346,3449.25,43.78,41.02,1.0,0.0,1.0
2025-12-14 13:00:00,0.345,3333.7,43.78,40.57,1.0,0.0,1.0
2025-12-14 14:00:00,0.347,2950.67,41.76,40.43,1.0,0.0,1.0
2025-12-14 15:00:00,0.344,2950.12,0.25,48.59,0.0,0.0,1.0
2025-12-14 16:00:00,0.343,3043.08,0.25,49.19,0.0,0.0,1.0
2025-12-14 17:00:00,0.374,3960.87,44.81,46.15,0.0,0.0,1.0
2025-12-14 18:00:00,0.377,4001.37,44.82,45.54,1.0,0.0,1.0
2025-12-14 19:00:00,0.374,3552.88,44.82,43.06,1.0,0.0,1.0
2025-12-14 20:00:00,0.374,3902.09,44.82,44.86,1.0,0.0,1.0
2025-12-14 21:00:00,0.375,3335.68,43.78,43.05,1.0,0.0,1.0
2025-12-14 22:00:00,0.356,2773.08,46.51,0.0,1.0,0.0,1.0
2025-12-14 23:00:00,0.346,2201.61,45.34,0.0,1.0,0.0,0.0
2025-12-15 00:00:00,0.295,1557.8,39.53,0.0,1.0,0.0,0.0
2025-12-15 01:00:00,0.296,1545.5,39.38,0.0,1.0,0.0,0.0
2025-12-15 02:00:00,0.295,1567.74,39.34,0.0,1.0,0.0,0.0
2025-12-15 03:00:00,0.295,1377.68,38.46,0.0,1.0,0.0,0.0
2025-12-15 04:00:00,0.295,1457.43,38.68,0.0,1.0,0.0,0.0
2025-12-15 05:00:00,0.299,1772.28,40.15,0.0,1.0,0.0,0.0
2025-12-15 06:00:00,0.374,2523.69,47.92,0.0,1.0,0.0,0.0
2025-12-15 07:00:00,0.375,3568.97,44.83,43.95,1.0,0.0,0.0
2025-12-15 08:00:00,0.376,3632.63,44.48,43.96,1.0,0.0,1.0
2025-12-15 09:00:00,0.374,3706.6,45.14,43.96,1.0,0.0,1.0
2025-12-15 10:00:00,0.375,3341.29,43.64,43.96,1.0,0.0,1.0
2025-12-15 11:00:00,0.376,3278.18,43.34,43.96,1.0,0.0,1.0
2025-12-15 12:00:00,0.345,3054.29,40.66,43.96,1.0,0.0,1.0
2025-12-15 13:00:00,0.345,3045.07,40.56,43.96,1.0,0.0,1.0
2025-12-15 14:00:00,0.346,3163.88,40.71,43.96,1.0,0.0,1.0
2025-12-15 15:00:00,0.346,2892.43,40.22,43.96,1.0,0.0,1.0
2025-12-15 16:00:00,0.344,3689.42,41.85,43.96,1.0,0.0,1.0
2025-12-15 17:00:00,0.376,4868.16,47.77,47.04,1.0,0.0,1.0
2025-12-15 18:00:00,0.376,3409.29,42.1,47.04,1.0,0.0,1.0
2025-12-15 19:00:00,0.375,3538.95,42.23,47.04,1.0,0.0,1.0
2025-12-15 20:00:00,0.375,3574.94,42.3,47.04,1.0,0.0,1.0
2025-12-15 21:00:00,0.376,3494.47,43.88,43.96,1.0,0.0,1.0
2025-12-15 22:00:00,0.364,3154.66,43.77,43.95,1.0,0.0,1.0
2025-12-15 23:00:00,0.347,2302.88,45.7,0.0,1.0,0.0,0.0
2025-12-16 00:00:00,0.293,1963.43,41.53,0.0,1.0,0.0,0.0
2025-12-16 01:00:00,0.294,1914.24,41.24,0.0,1.0,0.0,0.0
2025-12-16 02:00:00,0.295,1605.36,39.91,0.0,1.0,0.0,0.0
2025-12-16 03:00:00,0.295,1624.71,39.9,0.0,1.0,0.0,0.0
2025-12-16 04:00:00,0.295,1534.65,39.31,0.0,1.0,0.0,0.0
2025-12-16 05:00:00,0.298,1847.87,40.8,0.0,1.0,0.0,0.0
2025-12-16 06:00:00,0.373,2490.78,47.93,0.0,1.0,0.0,0.0
2025-12-16 07:00:00,0.374,3730.65,45.94,42.91,1.0,0.0,1.0
2025-12-16 08:00:00,0.374,3767.72,44.18,44.97,1.0,0.0,1.0
2025-12-16 09:00:00,0.376,3966.11,45.77,44.97,1.0,0.0,1.0
2025-12-16 10:00:00,0.376,3854.35,45.29,44.97,1.0,0.0,1.0
2025-12-16 11:00:00,0.374,3408.2,43.26,44.97,1.0,0.0,1.0
2025-12-16 12:00:00,0.346,3510.56,42.65,42.91,1.0,0.0,1.0
2025-12-16 13:00:00,0.345,3227.9,41.29,42.9,1.0,0.0,1.0
2025-12-16 14:00:00,0.346,3405.85,41.6,42.9,1.0,0.0,1.0
2025-12-16 15:00:00,0.345,3047.24,40.56,42.91,1.0,0.0,1.0
2025-12-16 16:00:00,0.345,3118.13,40.49,42.91,1.0,0.0,1.0
2025-12-16 17:00:00,0.375,3158.09,42.72,42.91,1.0,0.0,1.0
2025-12-16 18:00:00,0.375,3459.92,44.21,42.91,1.0,0.0,1.0
2025-12-16 19:00:00,0.374,3407.12,43.79,43.96,1.0,0.0,1.0
2025-12-16 20:00:00,0.374,3683.81,44.64,43.96,1.0,0.0,1.0
2025-12-16 21:00:00,0.375,3955.8,46.12,43.96,1.0,0.0,1.0
2025-12-16 22:00:00,0.348,3701.71,42.47,43.96,1.0,0.0,1.0
2025-12-16 23:00:00,0.346,2704.17,41.12,37.14,1.0,0.0,1.0
2025-12-17 00:00:00,0.294,1779.33,41.39,0.0,1.0,0.0,0.0
2025-12-17 01:00:00,0.295,1569.01,40.3,0.0,1.0,0.0,0.0
2025-12-17 02:00:00,0.296,1393.05,39.32,0.0,1.0,0.0,0.0
2025-12-17 03:00:00,0.295,1474.07,39.44,0.0,1.0,0.0,0.0
2025-12-17 04:00:00,0.295,1707.54,40.67,0.0,1.0,0.0,0.0
2025-12-17 05:00:00,0.371,1944.81,45.93,0.0,1.0,0.0,0.0
2025-12-17 06:00:00,0.373,2695.86,47.0,0.0,1.0,0.0,0.0
2025-12-17 07:00:00,0.375,3922.71,45.42,44.96,1.0,0.0,1.0
2025-12-17 08:00:00,0.376,3904.98,45.02,44.97,1.0,0.0,1.0
2025-12-17 09:00:00,0.375,3764.11,44.53,44.97,1.0,0.0,1.0
2025-12-17 10:00:00,0.375,3938.44,45.54,44.97,1.0,0.0,1.0
2025-12-17 11:00:00,0.375,3487.41,44.06,44.97,1.0,0.0,1.0
2025-12-17 12:00:00,0.345,3268.05,41.45,42.91,1.0,0.0,1.0
2025-12-17 13:00:00,0.346,3354.13,42.73,41.88,1.0,0.0,1.0
2025-12-17 14:00:00,0.345,3319.05,42.33,41.88,1.0,0.0,1.0
2025-12-17 15:00:00,0.346,3216.87,41.34,42.91,1.0,0.0,1.0
2025-12-17 16:00:00,0.346,3091.54,41.65,41.88,1.0,0.0,1.0
2025-12-17 17:00:00,0.375,3254.12,43.52,43.95,1.0,0.0,1.0
2025-12-17 18:00:00,0.376,3405.31,44.24,43.96,1.0,0.0,1.0
2025-12-17 19:00:00,0.374,3480.72,44.67,43.96,1.0,0.0,1.0
2025-12-17 20:00:00,0.376,3708.77,44.97,44.97,1.0,0.0,1.0
2025-12-17 21:00:00,0.375,3609.3,44.31,44.97,1.0,0.0,1.0
2025-12-17 22:00:00,0.372,3042.53,42.63,44.97,1.0,0.0,1.0
2025-12-17 23:00:00,0.346,2324.22,46.74,0.0,1.0,0.0,0.0
2025-12-18 00:00:00,0.294,1778.43,41.07,0.0,1.0,0.0,0.0
2025-12-18 01:00:00,0.295,1450.56,39.61,0.0,1.0,0.0,0.0
2025-12-18 02:00:00,0.297,1452.37,39.62,0.0,1.0,0.0,0.0
2025-12-18 03:00:00,0.295,1513.85,39.83,0.0,1.0,0.0,0.0
2025-12-18 04:00:00,0.295,1768.48,40.93,0.0,1.0,0.0,0.0
2025-12-18 05:00:00,0.299,2055.48,42.33,0.0,1.0,0.0,0.0
2025-12-18 06:00:00,0.373,3227.72,46.13,42.9,1.0,0.0,0.0
2025-12-18 07:00:00,0.375,3686.7,44.31,44.97,1.0,0.0,1.0
2025-12-18 08:00:00,0.375,3782.01,45.1,44.97,1.0,0.0,1.0
2025-12-18 09:00:00,0.375,3952.18,46.18,44.97,1.0,0.0,1.0
2025-12-18 10:00:00,0.377,3697.74,45.05,44.97,1.0,0.0,1.0
2025-12-18 11:00:00,0.375,3439.49,43.77,44.97,1.0,0.0,1.0
2025-12-18 12:00:00,0.345,3334.06,42.24,42.91,1.0,0.0,1.0
2025-12-18 13:00:00,0.345,3314.71,42.12,42.91,1.0,0.0,1.0
2025-12-18 14:00:00,0.346,2943.79,41.23,42.9,1.0,0.0,1.0
2025-12-18 15:00:00,0.343,2987.56,50.0,0.0,1.0,0.0,0.0
2025-12-18 16:00:00,0.343,3104.75,41.72,41.88,1.0,0.0,0.0
2025-12-18 17:00:00,0.376,3243.27,43.27,43.96,1.0,0.0,1.0
2025-12-18 18:00:00,0.376,3569.34,44.67,43.96,1.0,0.0,1.0
2025-12-18 19:00:00,0.375,3575.67,44.77,43.96,1.0,0.0,1.0
2025-12-18 20:00:00,0.374,3727.21,44.81,44.97,1.0,0.0,1.0
2025-12-18 21:00:00,0.375,3580.01,44.1,44.97,1.0,0.0,1.0
2025-12-18 22:00:00,0.372,3292.1,45.32,43.96,1.0,0.0,1.0
2025-12-18 23:00:00,0.347,2361.65,47.05,0.0,1.0,0.0,0.0
2025-12-19 00:00:00,0.296,1866.86,41.85,0.0,1.0,0.0,0.0
2025-12-19 01:00:00,0.296,1701.39,41.02,0.0,1.0,0.0,0.0
2025-12-19 02:00:00,0.296,1488.35,39.94,0.0,1.0,0.0,0.0
2025-12-19 03:00:00,0.296,1468.82,39.76,0.0,1.0,0.0,0.0
2025-12-19 04:00:00,0.295,1816.04,41.16,0.0,1.0,0.0,0.0
