时间,出厂水压力,出厂水流量,1#泵运行频率,6#泵运行频率,1#送水泵运行,2#送水泵运行,6#送水泵运行
2025-12-19 05:00:00,0.298,2026.37,42.09,0.0,1.0,0.0,0.0
2025-12-19 06:00:00,0.373,2838.9,46.38,0.0,1.0,0.0,0.0
2025-12-19 07:00:00,0.374,3648.91,44.93,43.96,1.0,0.0,1.0
2025-12-19 08:00:00,0.375,3995.59,45.83,44.97,1.0,0.0,1.0
2025-12-19 09:00:00,0.377,3906.25,45.4,44.97,1.0,0.0,1.0
2025-12-19 10:00:00,0.372,4468.68,47.19,47.04,1.0,0.0,1.0
2025-12-19 11:00:00,0.376,4219.47,47.24,44.97,1.0,0.0,1.0
2025-12-19 12:00:00,0.346,3784.18,41.69,45.99,1.0,0.0,1.0
2025-12-19 13:00:00,0.345,3190.28,40.45,45.99,1.0,0.0,1.0
2025-12-19 14:00:00,0.345,3202.58,40.32,45.99,1.0,0.0,1.0
2025-12-19 15:00:00,0.346,3008.72,40.3,45.98,1.0,0.0,1.0
2025-12-19 16:00:00,0.344,3036.57,40.13,44.97,1.0,0.0,0.0
2025-12-19 17:00:00,0.375,3410.55,43.19,44.97,1.0,0.0,1.0
2025-12-19 18:00:00,0.376,3235.68,42.78,44.97,1.0,0.0,1.0
2025-12-19 19:00:00,0.374,3314.34,42.79,44.97,1.0,0.0,1.0
2025-12-19 20:00:00,0.375,3706.42,44.5,44.97,1.0,0.0,1.0
2025-12-19 21:00:00,0.375,3639.87,44.13,44.97,1.0,0.0,1.0
2025-12-19 22:00:00,0.371,2936.56,43.75,44.96,1.0,0.0,1.0
2025-12-19 23:00:00,0.345,2671.44,48.7,0.0,1.0,0.0,0.0
2025-12-20 00:00:00,0.296,1798.5,41.68,0.0,1.0,0.0,0.0
2025-12-20 01:00:00,0.294,1642.98,40.44,0.0,1.0,0.0,0.0
2025-12-20 02:00:00,0.295,1501.74,39.68,0.0,1.0,0.0,0.0
2025-12-20 03:00:00,0.295,1516.02,39.61,0.0,1.0,0.0,0.0
2025-12-20 04:00:00,0.294,1582.57,39.93,0.0,1.0,0.0,0.0
2025-12-20 05:00:00,0.298,1939.2,42.03,0.0,1.0,0.0,0.0
2025-12-20 06:00:00,0.375,2146.27,46.83,0.0,1.0,0.0,0.0
2025-12-20 07:00:00,0.373,3272.75,46.69,43.94,1.0,0.0,0.0
2025-12-20 08:00:00,0.374,3905.53,45.96,43.95,1.0,0.0,1.0
2025-12-20 09:00:00,0.375,3820.89,44.1,45.99,1.0,0.0,1.0
2025-12-20 10:00:00,0.375,3645.83,43.41,45.99,1.0,0.0,1.0
2025-12-20 11:00:00,0.375,3360.82,42.38,45.99,1.0,0.0,1.0
2025-12-20 12:00:00,0.345,3429.72,41.87,42.91,1.0,0.0,1.0
2025-12-20 13:00:00,0.346,3002.21,40.57,42.91,1.0,0.0,1.0
2025-12-20 14:00:00,0.343,2989.91,50.0,0.0,1.0,0.0,0.0
2025-12-20 15:00:00,0.346,3143.99,41.04,42.91,1.0,0.0,1.0
2025-12-20 16:00:00,0.345,3023.73,40.53,42.92,1.0,0.0,1.0
2025-12-20 17:00:00,0.374,3294.09,43.94,42.92,1.0,0.0,1.0
2025-12-20 18:00:00,0.376,3108.0,43.36,42.92,1.0,0.0,1.0
2025-12-20 19:00:00,0.377,3191.91,44.01,42.91,1.0,0.0,1.0
2025-12-20 20:00:00,0.374,3869.36,46.21,43.95,1.0,0.0,1.0
2025-12-20 21:00:00,0.374,3926.32,46.9,43.96,1.0,0.0,1.0
2025-12-20 22:00:00,0.35,2841.44,46.9,0.0,1.0,0.0,1.0
2025-12-20 23:00:00,0.346,2262.01,45.97,0.0,1.0,0.0,0.0
2025-12-21 00:00:00,0.296,1511.86,39.5,0.0,1.0,0.0,0.0
2025-12-21 01:00:00,0.294,1498.66,39.45,0.0,1.0,0.0,0.0
2025-12-21 02:00:00,0.296,1584.2,39.8,0.0,1.0,0.0,0.0
2025-12-21 03:00:00,0.296,1483.83,39.27,0.0,1.0,0.0,0.0
2025-12-21 04:00:00,0.294,1584.74,39.53,0.0,1.0,0.0,0.0
2025-12-21 05:00:00,0.375,1821.47,44.89,0.0,1.0,0.0,0.0
2025-12-21 06:00:00,0.375,2210.11,46.61,0.0,1.0,0.0,0.0
2025-12-21 07:00:00,0.373,2761.32,49.29,0.0,1.0,0.0,0.0
2025-12-21 08:00:00,0.375,3262.44,42.43,44.97,1.0,0.0,1.0
2025-12-21 09:00:00,0.374,3342.56,43.97,42.92,1.0,0.0,1.0
2025-12-21 10:00:00,0.375,3441.84,43.93,43.96,1.0,0.0,1.0
2025-12-21 11:00:00,0.375,3462.82,44.03,43.96,1.0,0.0,1.0
2025-12-21 12:00:00,0.344,3081.24,41.55,42.4,1.0,0.0,1.0
2025-12-21 13:00:00,0.345,2900.03,41.93,40.85,1.0,0.0,1.0
2025-12-21 14:00:00,0.345,2908.53,49.48,0.0,1.0,0.0,0.0
2025-12-21 15:00:00,0.344,2833.84,48.8,0.0,1.0,0.0,0.0
2025-12-21 16:00:00,0.345,2784.47,48.58,0.0,1.0,0.0,0.0
2025-12-21 17:00:00,0.375,3109.81,43.21,42.91,1.0,0.0,0.0
2025-12-21 18:00:00,0.374,3288.48,43.59,43.96,1.0,0.0,1.0
2025-12-21 19:00:00,0.374,3387.59,43.34,43.96,1.0,0.0,1.0
2025-12-21 20:00:00,0.375,3515.08,44.12,43.96,1.0,0.0,1.0
2025-12-21 21:00:00,0.377,3432.8,43.88,43.96,1.0,0.0,1.0
2025-12-21 22:00:00,0.359,2639.07,0.25,45.18,1.0,0.0,1.0
2025-12-21 23:00:00,0.346,2273.04,0.25,44.71,0.0,0.0,1.0
2025-12-22 00:00:00,0.296,1649.31,0.25,39.09,0.0,0.0,1.0
2025-12-22 01:00:00,0.295,1429.4,0.25,37.92,0.0,0.0,1.0
2025-12-22 02:00:00,0.295,1556.17,0.25,38.27,0.0,0.0,1.0
2025-12-22 03:00:00,0.297,1493.42,0.25,38.1,0.0,0.0,1.0
2025-12-22 04:00:00,0.295,1479.85,0.25,37.87,0.0,0.0,1.0
2025-12-22 05:00:00,0.295,1858.36,0.25,39.68,0.0,0.0,1.0
2025-12-22 06:00:00,0.373,2506.87,0.25,46.22,0.0,0.0,1.0
2025-12-22 07:00:00,0.375,3435.33,43.79,43.74,1.0,0.0,1.0
2025-12-22 08:00:00,0.374,3623.77,43.79,44.48,1.0,0.0,1.0
2025-12-22 09:00:00,0.376,3546.73,44.82,43.51,1.0,0.0,1.0
2025-12-22 10:00:00,0.376,3568.43,44.82,43.89,1.0,0.0,1.0
2025-12-22 11:00:00,0.374,3910.23,44.82,45.53,1.0,0.0,1.0
2025-12-22 12:00:00,0.346,3655.42,44.82,41.56,1.0,0.0,1.0
2025-12-22 13:00:00,0.345,3025.17,44.82,39.71,1.0,0.0,1.0
2025-12-22 14:00:00,0.337,3038.19,0.25,49.35,1.0,0.0,1.0
2025-12-22 15:00:00,0.344,3104.02,42.77,41.21,1.0,0.0,1.0
2025-12-22 16:00:00,0.345,2686.09,40.74,41.48,1.0,0.0,1.0
2025-12-22 17:00:00,0.375,3348.71,45.83,41.74,1.0,0.0,1.0
2025-12-22 18:00:00,0.374,3191.91,43.78,42.43,1.0,0.0,1.0
2025-12-22 19:00:00,0.375,3385.05,43.78,43.5,1.0,0.0,1.0
2025-12-22 20:00:00,0.375,3575.85,43.79,44.49,1.0,0.0,1.0
2025-12-22 21:00:00,0.376,3274.74,43.78,43.17,1.0,0.0,1.0
2025-12-22 22:00:00,0.369,2785.92,42.77,43.66,1.0,0.0,1.0
2025-12-22 23:00:00,0.346,2189.13,0.25,44.32,0.0,0.0,1.0
2025-12-23 00:00:00,0.296,1650.75,0.25,39.06,0.0,0.0,1.0
2025-12-23 01:00:00,0.296,1553.28,0.25,38.46,0.0,0.0,1.0
2025-12-23 02:00:00,0.296,1384.55,0.25,37.68,0.0,0.0,1.0
2025-12-23 03:00:00,0.294,1523.62,0.25,38.04,0.0,0.0,1.0
2025-12-23 04:00:00,0.296,1618.56,0.25,38.64,0.0,0.0,1.0
2025-12-23 05:00:00,0.298,1720.2,0.25,39.01,0.0,0.0,1.0
2025-12-23 06:00:00,0.374,2385.53,0.25,46.35,0.0,0.0,1.0
2025-12-23 07:00:00,0.374,3239.84,44.82,42.05,0.0,0.0,1.0
2025-12-23 08:00:00,0.375,3448.35,44.82,42.78,1.0,0.0,1.0
2025-12-23 09:00:00,0.375,3202.22,44.82,42.04,1.0,0.0,1.0
2025-12-23 10:00:00,0.376,3151.95,44.82,42.02,1.0,0.0,1.0
2025-12-23 11:00:00,0.375,2913.95,44.82,41.6,1.0,0.0,1.0
2025-12-23 12:00:00,0.345,2983.76,44.82,39.57,1.0,0.0,1.0
2025-12-23 13:00:00,0.345,2666.2,0.25,46.38,1.0,0.0,1.0
2025-12-23 14:00:00,0.346,2866.21,0.25,48.35,0.0,0.0,1.0
2025-12-23 15:00:00,0.344,2851.74,0.25,48.23,0.0,0.0,1.0
2025-12-23 16:00:00,0.345,3006.73,0.25,49.25,0.0,0.0,1.0
2025-12-23 17:00:00,0.374,2983.94,0.25,50.0,0.0,0.0,1.0
2025-12-23 18:00:00,0.375,3098.96,45.82,41.36,1.0,0.0,1.0
2025-12-23 19:00:00,0.376,3284.87,45.81,41.79,1.0,0.0,1.0
2025-12-23 20:00:00,0.374,3714.01,45.81,43.2,1.0,0.0,1.0
2025-12-23 21:00:00,0.374,3496.46,43.78,43.08,1.0,0.0,1.0
2025-12-23 22:00:00,0.37,3065.32,43.78,43.87,1.0,0.0,1.0
2025-12-23 23:00:00,0.346,2341.22,0.25,45.03,0.0,0.0,1.0
2025-12-24 00:00:00,0.296,1637.01,0.25,38.98,0.0,0.0,1.0
2025-12-24 01:00:00,0.295,1468.82,0.25,38.03,0.0,0.0,1.0
2025-12-24 02:00:00,0.296,1496.67,0.25,38.17,0.0,0.0,1.0
2025-12-24 03:00:00,0.295,1479.49,0.25,37.98,0.0,0.0,1.0
2025-12-24 04:00:00,0.295,1461.05,0.25,37.92,0.0,0.0,1.0
2025-12-24 05:00:00,0.296,1778.97,0.25,39.31,0.0,0.0,1.0
2025-12-24 06:00:00,0.373,2448.64,0.25,46.78,0.0,0.0,1.0
2025-12-24 07:00:00,0.375,3522.32,43.78,44.49,0.0,0.0,1.0
2025-12-24 08:00:00,0.375,3686.16,43.78,45.23,1.0,0.0,1.0
2025-12-24 09:00:00,0.374,3709.49,43.78,45.24,1.0,0.0,1.0
2025-12-24 10:00:00,0.376,4189.09,43.78,48.12,1.0,0.0,1.0
2025-12-24 11:00:00,0.374,3446.54,43.78,44.74,1.0,0.0,1.0
2025-12-24 12:00:00,0.346,3175.82,43.78,39.94,1.0,0.0,1.0
2025-12-24 13:00:00,0.346,2941.8,43.78,39.39,1.0,0.0,1.0
2025-12-24 14:00:00,0.346,2953.2,0.25,48.63,0.0,0.0,1.0
2025-12-24 15:00:00,0.344,2925.17,0.25,48.31,0.0,0.0,1.0
2025-12-24 16:00:00,0.345,2795.68,0.25,47.47,0.0,0.0,1.0
2025-12-24 17:00:00,0.375,3164.79,43.78,42.48,0.0,0.0,1.0
2025-12-24 18:00:00,0.375,3232.24,43.78,42.89,1.0,0.0,1.0
2025-12-24 19:00:00,0.375,3325.56,43.78,43.4,1.0,0.0,1.0
2025-12-24 20:00:00,0.375,3587.96,45.82,42.88,1.0,0.0,1.0
2025-12-24 21:00:00,0.375,3678.93,45.83,43.1,1.0,0.0,1.0
2025-12-24 22:00:00,0.348,3273.65,45.83,40.44,1.0,0.0,1.0
2025-12-24 23:00:00,0.346,3046.51,45.81,39.26,1.0,0.0,1.0
2025-12-25 00:00:00,0.345,2596.21,0.25,46.28,0.0,0.0,1.0
2025-12-25 01:00:00,0.345,2419.34,0.25,45.14,0.0,0.0,1.0
2025-12-25 02:00:00,0.346,2427.12,0.25,45.27,0.0,0.0,1.0
2025-12-25 03:00:00,0.346,2383.72,0.25,44.89,0.0,0.0,1.0
2025-12-25 04:00:00,0.346,2299.26,0.25,44.51,0.0,0.0,1.0
2025-12-25 05:00:00,0.372,2274.67,0.25,45.73,0.0,0.0,1.0
2025-12-25 06:00:00,0.374,2750.65,0.25,46.92,0.0,0.0,1.0
2025-12-25 07:00:00,0.374,3720.52,45.83,43.09,1.0,0.0,1.0
2025-12-25 08:00:00,0.376,4162.69,45.83,45.54,1.0,0.0,1.0
2025-12-25 09:00:00,0.376,4008.61,45.81,45.01,1.0,0.0,1.0
2025-12-25 10:00:00,0.375,3791.96,44.82,44.94,1.0,0.0,1.0
2025-12-25 11:00:00,0.375,3297.53,43.79,43.53,1.0,0.0,1.0
2025-12-25 12:00:00,0.346,3252.68,42.27,41.68,1.0,0.0,1.0
2025-12-25 13:00:00,0.346,3140.91,41.77,41.44,1.0,0.0,1.0
2025-12-25 14:00:00,0.346,3110.71,41.77,41.36,1.0,0.0,1.0
2025-12-25 15:00:00,0.346,2944.7,41.76,40.35,1.0,0.0,1.0
2025-12-25 16:00:00,0.344,3012.51,41.76,40.65,1.0,0.0,1.0
2025-12-25 17:00:00,0.373,3378.73,43.79,43.04,1.0,0.0,1.0
2025-12-25 18:00:00,0.375,3223.38,43.78,42.88,1.0,0.0,1.0
2025-12-25 19:00:00,0.374,3475.12,44.82,43.69,1.0,0.0,1.0
2025-12-25 20:00:00,0.374,3570.6,44.82,43.45,1.0,0.0,1.0
2025-12-25 21:00:00,0.376,3711.12,44.82,44.2,1.0,0.0,1.0
2025-12-25 22:00:00,0.359,2895.51,0.25,46.25,1.0,0.0,1.0
2025-12-25 23:00:00,0.346,2276.29,0.25,44.63,0.0,0.0,1.0
2025-12-26 00:00:00,0.294,1641.71,0.25,38.84,0.0,0.0,1.0
2025-12-26 01:00:00,0.296,1609.7,0.25,38.82,0.0,0.0,1.0
2025-12-26 02:00:00,0.296,1567.02,0.25,38.58,0.0,0.0,1.0
2025-12-26 03:00:00,0.295,1433.56,0.25,37.65,0.0,0.0,1.0
2025-12-26 04:00:00,0.296,1525.43,0.25,38.1,0.0,0.0,1.0
2025-12-26 05:00:00,0.296,1766.67,0.25,39.08,0.0,0.0,1.0
2025-12-26 06:00:00,0.373,2392.22,0.25,46.31,0.0,0.0,1.0
2025-12-26 07:00:00,0.374,4287.65,45.83,45.86,1.0,0.0,1.0
2025-12-26 08:00:00,0.375,4313.51,45.81,46.56,1.0,0.0,1.0
2025-12-26 09:00:00,0.374,3674.95,44.82,44.17,1.0,0.0,1.0
2025-12-26 10:00:00,0.375,4116.03,44.82,46.5,1.0,0.0,1.0
2025-12-26 11:00:00,0.375,4012.04,44.82,45.77,1.0,0.0,1.0
2025-12-26 12:00:00,0.347,3532.99,42.77,42.39,1.0,0.0,1.0
2025-12-26 13:00:00,0.346,3416.88,42.77,41.6,1.0,0.0,1.0
2025-12-26 14:00:00,0.345,3628.47,42.77,42.72,1.0,0.0,1.0
2025-12-26 15:00:00,0.346,3140.91,42.77,40.73,1.0,0.0,1.0
2025-12-26 16:00:00,0.345,3189.38,41.76,41.52,1.0,0.0,1.0
2025-12-26 17:00:00,0.375,3146.34,42.77,43.56,1.0,0.0,1.0
2025-12-26 18:00:00,0.376,3382.88,43.78,43.45,1.0,0.0,1.0
2025-12-26 19:00:00,0.375,3185.04,43.78,42.48,1.0,0.0,1.0
2025-12-26 20:00:00,0.375,3590.68,43.79,44.68,1.0,0.0,1.0
2025-12-26 21:00:00,0.376,3546.55,44.82,43.98,1.0,0.0,1.0
2025-12-26 22:00:00,0.372,3124.64,43.78,43.61,1.0,0.0,1.0
2025-12-26 23:00:00,0.347,2263.64,0.25,44.76,0.0,0.0,1.0
2025-12-27 00:00:00,0.294,1535.19,0.25,38.55,0.0,0.0,1.0
2025-12-27 01:00:00,0.295,1617.84,0.25,38.91,0.0,0.0,1.0
2025-12-27 02:00:00,0.296,1562.32,0.25,38.68,0.0,0.0,1.0
2025-12-27 03:00:00,0.294,1662.33,0.25,39.54,0.0,0.0,1.0
2025-12-27 04:00:00,0.295,1638.09,0.25,39.43,0.0,0.0,1.0
2025-12-27 05:00:00,0.297,1556.89,0.25,38.61,0.0,0.0,1.0
2025-12-27 06:00:00,0.375,2242.3,0.25,46.4,0.0,0.0,1.0
2025-12-27 07:00:00,0.373,3255.75,43.15,43.96,0.0,0.0,1.0
2025-12-27 08:00:00,0.374,3809.32,41.74,0.0,1.0,1.0,0.0
2025-12-27 09:00:00,0.375,4151.84,42.6,0.0,1.0,1.0,0.0
2025-12-27 10:00:00,0.376,3938.08,42.35,0.0,1.0,1.0,0.0
2025-12-27 11:00:00,0.376,3523.76,41.63,0.0,1.0,1.0,0.0
2025-12-27 12:00:00,0.344,3342.74,39.67,0.0,1.0,1.0,0.0
2025-12-27 13:00:00,0.346,3088.47,38.83,0.0,1.0,1.0,0.0
2025-12-27 14:00:00,0.344,3391.93,39.64,0.0,1.0,1.0,0.0
2025-12-27 15:00:00,0.346,3268.05,39.49,0.0,1.0,1.0,0.0
2025-12-27 16:00:00,0.345,2927.88,37.83,0.0,1.0,1.0,0.0
2025-12-27 17:00:00,0.375,3416.88,41.34,0.0,1.0,1.0,0.0
2025-12-27 18:00:00,0.376,3343.28,41.33,0.0,1.0,1.0,0.0
2025-12-27 19:00:00,0.375,3262.98,41.22,0.0,1.0,1.0,0.0
2025-12-27 20:00:00,0.375,3621.06,41.49,0.0,1.0,1.0,0.0
2025-12-27 21:00:00,0.376,3325.38,41.31,0.0,1.0,1.0,0.0
2025-12-27 22:00:00,0.372,2871.46,41.24,0.0,1.0,1.0,0.0
2025-12-27 23:00:00,0.345,2458.41,47.28,0.0,1.0,0.0,0.0
2025-12-28 00:00:00,0.295,1595.05,40.36,0.0,1.0,0.0,0.0
2025-12-28 01:00:00,0.296,1479.85,39.81,0.0,1.0,0.0,0.0
2025-12-28 02:00:00,0.295,1490.52,39.71,0.0,1.0,0.0,0.0
2025-12-28 03:00:00,0.294,1581.67,40.0,0.0,1.0,0.0,0.0
2025-12-28 04:00:00,0.295,1510.24,39.8,0.0,1.0,0.0,0.0
2025-12-28 05:00:00,0.298,1722.91,40.56,0.0,1.0,0.0,0.0
2025-12-28 06:00:00,0.375,2239.4,47.25,0.0,1.0,0.0,0.0
2025-12-28 07:00:00,0.373,3138.38,47.7,40.85,1.0,0.0,0.0
2025-12-28 08:00:00,0.374,3656.87,44.79,43.94,1.0,0.0,1.0
2025-12-28 09:00:00,0.375,3973.34,45.61,44.97,1.0,0.0,1.0
2025-12-28 10:00:00,0.375,3415.8,43.12,44.97,1.0,0.0,1.0
2025-12-28 11:00:00,0.375,3197.7,42.68,44.97,1.0,0.0,1.0
2025-12-28 12:00:00,0.376,3153.57,43.62,42.9,1.0,0.0,1.0
2025-12-28 13:00:00,0.375,3075.63,43.3,42.9,1.0,0.0,1.0
2025-12-28 14:00:00,0.374,2777.42,49.39,0.0,1.0,0.0,1.0
2025-12-28 15:00:00,0.374,2802.37,49.7,0.0,1.0,0.0,0.0
2025-12-28 16:00:00,0.376,3217.77,43.42,42.9,1.0,0.0,1.0
2025-12-28 17:00:00,0.375,3378.91,43.96,42.9,1.0,0.0,1.0
2025-12-28 18:00:00,0.376,3580.37,45.13,42.9,1.0,0.0,1.0
2025-12-28 19:00:00,0.376,3486.69,42.93,44.97,1.0,0.0,1.0
2025-12-28 20:00:00,0.375,3854.71,44.38,44.97,1.0,0.0,1.0
2025-12-28 21:00:00,0.376,3557.04,44.8,44.26,1.0,0.0,1.0
2025-12-28 22:00:00,0.349,2758.97,44.82,42.12,1.0,0.0,1.0
2025-12-28 23:00:00,0.346,2324.4,0.25,44.85,0.0,0.0,1.0
2025-12-29 00:00:00,0.296,1730.32,0.25,39.82,0.0,0.0,1.0
2025-12-29 01:00:00,0.296,1547.49,0.25,38.9,0.0,0.0,1.0
2025-12-29 02:00:00,0.295,1465.93,0.25,38.38,0.0,0.0,1.0
2025-12-29 03:00:00,0.294,1386.36,0.25,37.89,0.0,0.0,1.0
2025-12-29 04:00:00,0.295,1660.34,0.25,39.32,0.0,0.0,1.0
2025-12-29 05:00:00,0.361,1997.43,0.25,45.12,0.0,0.0,1.0
2025-12-29 06:00:00,0.364,2715.93,0.25,47.73,0.0,0.0,1.0
2025-12-29 07:00:00,0.375,3776.4,45.83,43.9,1.0,0.0,1.0
2025-12-29 08:00:00,0.376,3785.45,45.82,44.18,1.0,0.0,1.0
2025-12-29 09:00:00,0.375,3808.23,44.82,45.19,1.0,0.0,1.0
2025-12-29 10:00:00,0.377,3858.51,44.82,45.92,1.0,0.0,1.0
2025-12-29 11:00:00,0.376,3292.64,44.22,43.96,1.0,0.0,1.0
2025-12-29 12:00:00,0.346,3260.63,42.07,41.87,1.0,0.0,1.0
2025-12-29 13:00:00,0.346,3103.3,41.71,41.87,1.0,0.0,1.0
2025-12-29 14:00:00,0.344,3292.46,42.24,41.87,1.0,0.0,1.0
2025-12-29 15:00:00,0.347,3165.33,42.08,41.88,1.0,0.0,1.0
2025-12-29 16:00:00,0.344,2928.42,41.04,41.87,1.0,0.0,1.0
2025-12-29 17:00:00,0.375,3405.85,44.07,43.96,1.0,0.0,1.0
2025-12-29 18:00:00,0.376,3133.14,43.25,43.94,1.0,0.0,1.0
2025-12-29 19:00:00,0.375,3156.11,43.43,43.94,1.0,0.0,1.0
2025-12-29 20:00:00,0.376,3648.0,44.78,44.96,1.0,0.0,1.0
2025-12-29 21:00:00,0.376,3475.84,44.08,44.96,1.0,0.0,1.0
2025-12-29 22:00:00,0.372,3199.33,43.13,44.96,1.0,0.0,1.0
2025-12-29 23:00:00,0.346,2245.37,46.22,0.0,1.0,0.0,0.0
2025-12-30 00:00:00,0.294,2267.25,43.68,0.0,1.0,0.0,0.0
2025-12-30 01:00:00,0.296,2087.49,42.75,0.0,1.0,0.0,0.0
2025-12-30 02:00:00,0.296,1863.97,41.56,0.0,1.0,0.0,0.0
2025-12-30 03:00:00,0.295,1862.34,41.55,0.0,1.0,0.0,0.0
2025-12-30 04:00:00,0.295,1648.22,40.47,0.0,1.0,0.0,0.0
2025-12-30 05:00:00,0.297,1699.22,40.53,0.0,1.0,0.0,0.0
2025-12-30 06:00:00,0.375,2571.25,47.42,0.0,1.0,0.0,0.0
2025-12-30 07:00:00,0.374,3422.67,43.75,42.9,1.0,0.0,1.0
2025-12-30 08:00:00,0.375,3669.16,44.31,44.97,1.0,0.0,1.0
2025-12-30 09:00:00,0.375,3563.73,44.1,44.97,1.0,0.0,1.0
2025-12-30 10:00:00,0.376,3580.91,44.3,44.97,1.0,0.0,1.0
2025-12-30 11:00:00,0.376,3279.44,43.23,44.97,1.0,0.0,1.0
2025-12-30 12:00:00,0.344,3084.13,40.61,44.96,1.0,0.0,1.0
2025-12-30 13:00:00,0.346,2807.07,40.45,42.9,1.0,0.0,1.0
2025-12-30 14:00:00,0.346,2887.01,49.94,0.0,1.0,0.0,1.0
2025-12-30 15:00:00,0.344,2757.34,49.0,0.0,1.0,0.0,0.0
2025-12-30 16:00:00,0.344,2800.75,49.33,0.0,1.0,0.0,0.0
2025-12-30 17:00:00,0.375,3233.87,44.03,43.94,1.0,0.0,0.0
2025-12-30 18:00:00,0.376,3207.47,43.16,43.96,1.0,0.0,1.0
2025-12-30 19:00:00,0.375,3138.92,43.05,43.94,1.0,0.0,1.0
2025-12-30 20:00:00,0.375,3593.57,44.98,43.95,1.0,0.0,1.0
2025-12-30 21:00:00,0.375,3439.49,44.18,43.96,1.0,0.0,1.0
2025-12-30 22:00:00,0.353,2864.95,43.84,37.81,1.0,0.0,1.0
2025-12-30 23:00:00,0.346,2250.8,46.21,0.0,1.0,0.0,0.0
2025-12-31 00:00:00,0.296,1715.49,40.97,0.0,1.0,0.0,0.0
2025-12-31 01:00:00,0.296,1510.78,39.95,0.0,1.0,0.0,0.0
2025-12-31 02:00:00,0.296,1417.64,39.33,0.0,1.0,0.0,0.0
2025-12-31 03:00:00,0.295,1455.26,39.44,0.0,1.0,0.0,0.0
2025-12-31 04:00:00,0.295,1555.63,39.97,0.0,1.0,0.0,0.0
2025-12-31 05:00:00,0.298,1789.1,41.18,0.0,1.0,0.0,0.0
2025-12-31 06:00:00,0.374,2334.71,47.78,0.0,1.0,0.0,0.0
2025-12-31 07:00:00,0.374,3224.46,40.97,0.0,1.0,0.0,0.0
2025-12-31 08:00:00,0.375,3602.97,41.39,0.0,1.0,1.0,0.0
2025-12-31 09:00:00,0.376,3465.71,41.36,0.0,1.0,1.0,0.0
2025-12-31 10:00:00,0.375,3598.27,41.63,0.0,1.0,1.0,0.0
2025-12-31 11:00:00,0.376,3259.91,41.36,0.0,1.0,1.0,0.0
2025-12-31 12:00:00,0.358,3217.23,39.33,0.0,1.0,1.0,0.0
2025-12-31 13:00:00,0.344,2941.44,38.49,0.0,1.0,1.0,0.0
2025-12-31 14:00:00,0.346,2863.68,49.98,0.0,1.0,0.0,0.0
2025-12-31 15:00:00,0.34,3008.72,50.0,0.0,1.0,0.0,0.0
2025-12-31 16:00:00,0.345,2916.67,50.0,0.0,1.0,0.0,0.0
2025-12-31 17:00:00,0.375,2981.77,43.19,42.9,1.0,0.0,0.0
2025-12-31 18:00:00,0.375,3003.29,43.41,42.9,1.0,0.0,1.0
2025-12-31 19:00:00,0.375,2943.79,43.1,42.9,1.0,0.0,1.0
2025-12-31 20:00:00,0.375,3781.83,47.0,42.9,1.0,0.0,1.0
2025-12-31 21:00:00,0.376,3705.51,45.37,44.96,1.0,0.0,1.0
2025-12-31 22:00:00,0.371,2555.52,48.79,0.0,1.0,0.0,0.0
2025-12-31 23:00:00,0.346,2363.82,46.81,0.0,1.0,0.0,0.0
